Discharge Temp(F),Water Temp(F),Water Flow Rate(gpm),Intake Air Temp(F),Air Flow(cfm)
73.5,120.8,0.3,67.6,1246.1
73.5,120.8,0.3,67.6,1247
73.5,120.6,0.3,67.5,1237.8
73.5,120.2,0.3,67.5,1231.9
73.7,119.6,0.3,67.8,1244.6
73.8,119.1,0.3,67.9,1219.7
73.8,119,0.3,68,1226.1
73.6,119.3,0.3,67.7,1255.8
73.7,119.8,0.3,67.5,1247
73.8,120.2,0.3,67.7,1253.9
73.7,120.5,0.3,67.8,1245.1
73.8,120.7,0.3,67.8,1223.6
73.8,120.7,0.3,67.9,1225.6
73.9,120.4,0.3,68.1,1219.2
73.9,119.8,0.3,68.1,1245.1
74.1,118.9,0.3,68.1,1233.4
74.1,118.9,0.3,68.1,1233.4
74.2,119,0.3,68.3,1220.7
74.3,119.5,0.3,68.2,1220.7
74.4,119.9,0.3,68.3,1239.7
74.4,120.4,0.3,68.3,1235.8
74.5,120.7,0.3,68.5,1222.2
74.5,120.9,0.3,68.5,1224.1
74.5,120.9,0.3,68.6,1250.9
74.6,120.8,0.3,68.6,1243.6
74.7,120.4,0.3,68.7,1212.9
74.9,119.7,0.3,68.8,1221.2
75.2,119.1,0.3,69,1268
75.4,118.7,0.3,69,1214.9
75.8,118.8,0.3,69.1,1222.7
77.4,119.7,0.3,69.3,1215.3
77.6,119.8,0.3,69.3,1215.3
79.1,120.4,0.3,69.4,1238.3
80.4,121,0.4,69.6,1239.2
80.5,121.4,0.8,69.5,1235.3
80.3,121.3,0.8,69.6,1260.7
80.3,120.4,0.8,69.7,1262.1
80.6,119.3,0.8,69.7,1208.5
80.9,119.1,0.8,69.9,1263.1
80.9,120,0.8,70,1268
80.8,120.9,0.8,70.1,1249
80.5,121.4,0.8,69.8,1221.2
80.2,121.2,0.8,69.6,1230
80.1,120.3,0.8,69.4,1251.9
80.3,119.2,0.8,69.3,1250
80.7,120.1,0.8,69.5,1226.6
80.7,120.1,0.8,69.5,1236.3
80.6,120.9,0.8,69.5,1266
80.3,121.4,0.8,69.6,1229.5
80.2,121.2,0.8,69.4,1231.9
80.2,120.2,0.8,69.4,1250.9
80.5,119.2,0.8,69.6,1228.5
80.5,119.3,0.8,69.7,1253.9
80.6,120.1,0.8,69.5,1233.4
80.6,121,0.8,69.6,1259.2
80.4,121.5,0.8,69.5,1261.2
80.2,121.2,0.8,69.5,1246.1
80.2,120.2,0.8,69.5,1258.7
80.3,119.2,0.8,69.4,1266
80.5,119.3,0.8,69.4,1262.6
80.6,121,0.8,69.5,1227
80.6,121.1,0.8,69.4,1227
80.5,121.6,0.8,69.4,1223.1
80.3,121.3,0.8,69.7,1254.3
80.2,120.2,0.8,69.4,1220.2
80.3,119.3,0.8,69.5,1255.8
80.5,119.4,0.8,69.4,1236.3
80.5,120.3,0.8,69.5,1231.9
80.5,121.1,0.8,69.5,1258.2
80.3,121.6,0.8,69.5,1255.3
80,121.4,0.8,69.4,1237.3
79.9,120.5,0.8,69.2,1278.2
80,119.4,0.8,69.1,1251.4
80.1,119.3,0.8,69.1,1246.1
80.2,120.2,0.8,68.9,1254.3
80.1,121.6,0.8,68.9,1231.4
80,121.6,0.8,68.9,1231.4
79.8,121.5,0.8,68.9,1210.5
79.9,120.5,0.8,68.9,1252.9
80.1,119.5,0.8,69.1,1253.9
80.3,119.4,0.8,69.2,1252.4
80.4,120.3,0.8,69.1,1221.2
80.5,121.2,0.8,69.3,1281.2
80.2,121.7,0.8,69.2,1244.6
80,121.6,0.8,69.1,1260.2
80,120.6,0.8,69.1,1228
80.1,119.6,0.8,69.1,1278.7
80.3,119.6,0.8,69.2,1252.4
80.4,120.5,0.8,69.1,1241.2
80.4,121.4,0.8,69.1,1288
80.1,121.8,0.8,69.2,1230.9
80.1,121.7,0.8,69.2,1253.4
80,120.7,0.8,69.2,1232.4
80.1,119.7,0.8,69.3,1231.9
80.2,119.8,0.8,69,1238.7
80.2,120.7,0.8,68.9,1283.6
80.2,121.6,0.8,68.8,1248.5
80,122,0.8,68.9,1267.5
79.7,121.7,0.8,68.8,1246.5
79.7,120.7,0.8,68.8,1244.1
79.8,119.7,0.8,68.6,1246.5
79.9,119.9,0.8,68.6,1258.2
80,120.8,0.8,68.5,1247
80,121.6,0.8,68.4,1253.4
79.8,122,0.8,68.5,1230
79.6,120.8,0.8,68.6,1215.3
79.6,120.6,0.8,68.6,1215.3
79.7,119.7,0.8,68.6,1260.7
79.8,119.9,0.8,68.5,1240.7
79.9,120.9,0.8,68.4,1269.9
79.7,121.7,0.8,68.4,1247.5
79.6,122,0.8,68.3,1285.1
79.4,121.6,0.8,68.3,1247.5
79.4,120.4,0.8,68.4,1254.8
79.6,119.7,0.8,68.5,1223.1
79.6,120.1,0.8,68.3,1245.6
79.6,121,0.8,68.1,1263.6
79.5,121.8,0.8,68.1,1246.1
79.3,122,0.8,68,1259.2
79.1,121.6,0.8,68.1,1262.6
79.2,119.7,0.8,67.9,1273.8
79.2,119.7,0.8,67.9,1273.8
79.3,120,0.8,67.9,1225.6
79.2,121,0.8,67.8,1261.2
79,121.8,0.8,67.7,1281.2
78.7,122,0.8,67.5,1240.2
78.5,121.4,0.8,67.5,1298.7
78.5,120.2,0.8,67.3,1245.1
78.6,119.7,0.8,67.2,1233.9
78.5,120.2,0.8,67.1,1256.8
78.4,121.2,0.8,66.8,1266
78,121.8,0.8,66.7,1250.9
77.7,121.8,0.8,66.4,1266
77.3,121.1,0.8,66.5,1249
76.9,120.1,0.8,66.2,1275.3
75.5,120.4,0.8,65.6,1251.9
75.3,120.5,0.8,65.5,1235.8
73.9,121.2,0.8,65.6,897
73.4,121.3,0.4,65.6,863.4
73.3,121.2,0.3,65.6,865.8
73.3,120.9,0.3,65.5,889.7
73.3,120.4,0.3,65.4,896
73.3,119.8,0.3,65.3,883.4
73.4,119.5,0.3,65.3,874.6
73.4,119.7,0.3,65.1,874.6
73.5,120.2,0.3,65.3,892.1
73.6,120.6,0.3,65.5,890.2
73.5,121,0.3,65.4,905.8
73.5,121.2,0.3,65.5,866.3
73.4,121.3,0.3,65.5,866.8
73.6,120.7,0.3,65.5,866.3
73.6,120.6,0.3,65.5,866.3
73.7,120.1,0.3,65.6,891.2
73.6,119.6,0.3,65.8,876
73.6,119.6,0.3,65.6,866.8
73.6,120,0.3,65.7,860.9
73.4,120.5,0.3,65.6,843.9
73.3,120.9,0.3,65.5,853.1
73.3,121.2,0.3,65.3,869.2
73.3,121.3,0.3,65.3,867.3
73.4,121.2,0.3,65.2,876
73.4,121,0.3,65.5,872.1
73.5,120.4,0.3,65.5,852.6
73.5,119.9,0.3,65.6,902.9
73.5,119.5,0.3,65.4,877
73.7,120.1,0.3,65.7,874.6
73.7,120.1,0.3,65.7,898
73.7,120.6,0.3,65.9,890.7
73.6,121,0.3,65.6,884.8
73.5,121.2,0.3,65.5,884.3
73.5,121.3,0.3,65.5,847.3
73.6,121.2,0.3,65.6,862.4
73.6,120.8,0.3,65.7,899
73.7,120.2,0.3,65.7,871.7
73.8,119.7,0.3,65.8,870.7
74,119.5,0.3,66,918.9
74,119.9,0.3,66.2,873.1
73.9,120.3,0.3,66.1,862.4
73.9,120.8,0.3,66,898
74,121.1,0.3,66.1,875.6
73.9,121.3,0.3,66.3,883.8
73.9,121.3,0.3,66.3,918.5
73.8,121,0.3,66.2,872.1
73.8,120.5,0.3,66.1,864.8
73.8,119.9,0.3,66.1,871.2
73.8,119.5,0.3,66,866.3
73.9,119.6,0.3,66,869.7
73.9,120,0.3,66.1,867.8
73.9,120.5,0.3,66.1,884.8
73.9,120.9,0.3,66,877
73.9,121.2,0.3,66,873.6
73.9,121.3,0.3,66,886.8
73.9,121.2,0.3,66.2,869.7
73.9,120.8,0.3,66.2,879.5
73.9,120.2,0.3,66.2,877.5
74,119.5,0.3,66.2,842.9
74,119.5,0.3,66.1,842.9
74.2,119.8,0.3,66,858
74.3,120.2,0.3,66.2,882.4
74.4,120.7,0.3,66.5,872.6
74.4,121,0.3,66.6,868.2
74.3,121.3,0.3,66.6,874.6
74.4,121.3,0.3,66.5,868.2
74.4,121.2,0.3,66.6,905.3
74.6,120.7,0.3,66.7,843.4
74.8,120.1,0.3,66.7,881.4
75.1,119.6,0.3,66.9,858
75.4,119.4,0.3,67.2,897
75.7,119.6,0.3,67.5,865.3
76.2,120,0.3,67.7,854.1
77.3,120.7,0.3,68.6,879.5
77.4,120.7,0.3,68.7,879.5
78.4,121,0.3,69.5,864.3
79.6,121.2,0.3,71.1,871.7
80.8,121.2,0.3,74,886.8
81.2,121,0.3,77.1,977.9
81.3,120.7,0.2,78,1368.9
81.4,120.3,0.2,77.8,1372.8
81.7,119.7,0.2,77.7,1269
82,119.3,0.2,77.6,1025.7
82,119.2,0.2,77.6,905.8
82,119.4,0.2,77.5,897.5
82,119.7,0.2,77.5,878
82,120,0.2,77.5,907.2
81.9,120.4,0.2,77.4,894.1
81.9,120.9,0.2,77.3,930.2
81.9,120.9,0.2,77.3,930.2
81.8,121,0.2,77.3,916
81.8,121.1,0.2,77.3,907.7
81.7,121.1,0.2,77.3,924.3
81.6,120.9,0.2,77.2,923.8
81.7,120.5,0.2,77.2,889.2
81.7,120.1,0.2,77.2,908.2
81.7,119.6,0.2,77.2,920.9
81.7,119.2,0.2,77.1,903.8
81.6,119.2,0.2,77.1,901.9
81.6,119.4,0.2,77.1,912.6
81.6,119.7,0.2,77,902.4
81.6,120.1,0.2,77,890.2
81.5,120.4,0.2,76.9,947.7
81.4,120.9,0.2,76.8,894.6
81.3,120.9,0.2,76.8,926.3
81.3,121,0.2,76.8,909.7
81.2,121,0.2,76.8,911.1
81.2,120.9,0.2,76.8,893.6
81.1,120.7,0.2,76.7,928.2
81.1,120.3,0.2,76.6,898
81.2,119.8,0.2,76.6,916
81.1,119.4,0.2,76.5,920.4
81.1,119.1,0.2,76.5,910.7
81,119.2,0.2,76.5,896
81,119.5,0.2,76.4,906.8
80.9,119.8,0.2,76.4,901.4
80.8,120.1,0.2,76.3,899.9
80.7,120.3,0.2,76.3,919.9
80.4,120.6,0.2,76.2,917
---,120.6,0.2,76.2,907.2
80.2,120.6,0.2,76.1,894.6
79.9,120.5,0.2,76.1,916
79.5,120.1,0.2,76.1,915.5
79.1,119.8,0.2,76,904.3
79,119.4,0.2,76,925.3
79,119.1,0.2,76,896.5
79,118.8,0.2,76,918
78.9,118.7,0.2,75.9,908.2
79,118.7,0.2,75.9,913.1
78.9,118.9,0.2,75.9,850.2
78.9,119.1,0.2,75.9,911.1
78.9,119.3,0.2,75.8,908.2
78.9,119.6,0.2,75.8,893.1
78.8,119.9,0.2,75.8,909.7
78.8,120,---,---,---
78.7,120.1,0.2,75.8,880.9
78.7,120.2,0.2,75.8,909.2
78.7,120.3,0.2,75.7,902.9
78.7,120.4,0.2,75.7,901.4
78.7,120.3,0.2,75.7,895.1
78.7,120.3,0.2,75.7,903.8
78.6,120.1,0.2,75.6,893.1
78.6,119.9,0.2,75.6,899.4
78.7,119.6,0.2,75.6,900.4
78.6,119.2,0.2,75.7,923.8
78.7,118.9,0.2,75.7,928.2
78.7,118.7,0.2,75.6,906.3
78.6,118.6,0.2,75.6,931.6
78.6,118.8,0.2,75.5,909.2
78.6,118.9,0.2,75.5,909.2
78.6,119.1,0.2,75.5,892.1
78.6,119.3,0.2,75.5,917.5
78.5,119.6,0.2,75.5,896.5
78.5,119.8,0.2,75.5,880.4
78.5,119.9,0.2,75.5,902.9
78.5,120.1,0.2,75.5,899
78.5,120.2,0.2,75.4,891.6
78.4,120.3,0.2,75.4,910.2
78.4,120.3,0.2,75.5,902.9
78.4,120.3,0.2,75.5,894.1
78.4,120.2,0.2,75.4,904.3
78.4,120,0.2,75.4,913.1
78.4,119.7,0.2,75.4,907.2
78.4,119.1,0.2,75.4,908.7
78.4,119.1,0.2,75.4,900.9
78.4,118.8,0.2,75.4,917
78.4,118.6,0.2,75.4,888.7
78.3,118.6,0.2,75.3,919.9
78.3,118.7,0.2,75.3,912.6
78.3,118.9,0.2,75.3,903.3
78.3,119.1,0.2,75.3,918.5
78.3,119.3,0.2,75.3,914.1
78.3,119.6,0.2,75.2,920.9
78.3,119.8,0.2,75.3,900.9
78.2,120,0.2,75.2,887.7
78.2,120.1,0.2,75.3,908.2
78.2,120.2,0.2,75.2,902.4
78.2,120.2,0.2,75.2,917.5
78.1,120.2,0.2,75.2,900.4
78.1,120.2,0.2,75.2,900.4
78.1,120,0.2,75.2,916
78.1,119.8,0.2,75.1,917.5
78.1,119.6,0.2,75.1,904.8
78.1,119.2,0.2,75.1,910.7
78.1,118.9,0.2,75.1,884.3
78.1,118.6,0.2,75.1,858.5
78.1,118.5,0.2,75.1,921.9
78.1,118.5,0.2,75.1,895.5
78.1,118.7,0.2,75,879.9
78.1,118.9,0.2,75,911.6
78.1,119.1,0.2,75.1,883.4
78.1,119.3,0.2,75.1,913.6
78.1,119.6,0.2,75.1,909.2
78.1,119.9,0.2,75,907.7
78.1,119.9,0.2,75,907.7
78.1,120.1,0.2,75,911.1
78,120.2,0.2,75,935
78,120.2,0.2,75,918
78,120.2,0.2,75,887.3
78.1,120.1,0.2,75,916.5
78.2,119.9,0.2,75,903.8
78.3,119.8,0.2,75,920.9
78.5,119.5,0.2,75,901.9
78.7,119.1,0.2,75,918
78.7,118.8,0.2,75,730.3
78.7,118.6,0.2,75,740
78.7,118.5,0.2,75,714.2
78.7,118.5,0.2,75,722
78.7,118.9,0.2,75,758.1
78.7,118.9,0.2,75,719.1
78.7,119.2,0.2,75,738.6
78.7,119.4,0.2,75,763.4
78.7,119.6,0.2,75,723.9
78.7,119.8,0.2,75,710.8
78.7,120,0.2,75,733.7
78.7,120.1,0.2,75,725.4
78.6,120.2,0.2,75,741.5
78.6,120.2,0.2,75,726.4
78.6,120.2,0.2,75,730.3
78.6,120.1,0.2,75,716.6
78.6,119.9,0.2,75,705.4
78.7,119.7,0.2,75,759
78.7,119.4,0.2,75,735.6
78.7,118.8,0.2,75,702
78.7,---,0.2,75,713.2
78.7,118.5,0.2,75,757.1
78.7,118.5,0.2,75,742
78.7,118.6,0.2,75,687.4
78.7,118.8,0.2,75,730.3
78.7,119,0.2,75,716.6
78.7,119.3,0.2,75,772.7
78.7,119.5,0.2,75,728.8
78.7,119.7,0.2,75,735.6
78.7,119.9,0.2,75,719.1
78.7,120.1,0.2,75.1,738.6
78.8,120.2,0.2,75.1,734.2
78.8,120.3,0.2,75.1,722.5
78.8,120.4,0.2,75.1,747.3
78.8,120.4,0.2,75.1,751.7
78.8,120.4,0.2,75.1,751.7
78.9,120.2,0.2,75.2,735.6
78.9,120.1,0.2,75.2,730.8
79,119.8,0.2,75.2,720
79,119.5,0.2,75.3,709.8
79.1,119.2,0.2,75.2,737.1
79.2,118.9,0.2,75.3,723
79.4,118.7,0.2,75.3,739.5
79.5,118.6,0.2,75.3,724.4
79.8,118.8,0.2,75.3,732.2
80.1,119,0.2,75.4,740
80.5,119.3,0.2,75.4,715.7
80.8,119.6,0.2,75.4,735.6
80.9,120,0.2,75.4,729.3
80.9,120.5,0.2,75.3,740
80.9,120.5,0.2,75.3,709.3
80.9,120.7,0.2,75.3,705.9
80.8,120.8,0.2,75.3,720
80.8,120.8,0.2,75.3,716.1
80.8,120.7,0.2,75.3,713.7
80.8,120.4,0.2,75.3,757.1
80.9,120,0.2,75.3,759
80.9,119.5,0.2,75.3,717.1
80.9,119.1,0.2,75.3,709.3
80.9,119,0.2,75.3,737.6
80.9,119.2,0.2,75.2,774.2
80.9,119.5,0.2,75.2,716.6
80.9,119.8,0.2,75.2,723.9
80.9,120.1,0.2,75.2,735.6
80.8,120.6,0.2,75.2,716.1
80.8,120.7,0.2,75.2,733.7
80.7,120.8,0.2,75.2,750.8
80.7,120.8,0.2,75.2,758.6
80.7,120.7,0.2,75.2,749.3
80.7,120.5,0.2,75.2,734.2
80.7,120.2,0.2,75.1,701
80.7,119.7,0.2,75.1,767.3
80.7,119.3,0.2,75.1,715.2
80.7,119,0.2,75.1,740.5
80.7,119,0.2,75.1,739.5
80.7,119.3,0.2,75.1,728.3
80.7,119.7,0.2,75.1,731.3
80.7,120,0.2,75,726.9
80.6,120.3,0.2,75,744.9
80.6,120.7,0.2,75,708.3
80.6,120.8,0.2,75,708.3
80.5,120.8,0.2,75,733.7
80.5,120.8,0.2,75,725.4
80.4,120.7,0.2,75,715.7
80.5,120.3,0.2,74.9,737.1
80.4,119.9,0.2,74.9,734.2
80.4,119.4,0.2,74.9,749.8
80.4,119.1,0.2,74.8,734.7
80.4,118.9,0.2,74.8,730.3
80.4,119.1,0.2,74.8,745.4
80.3,119.4,0.2,74.7,739.5
80.3,119.8,0.2,74.7,724.4
80.2,120.1,0.2,74.7,721
80.2,120.3,0.2,74.6,689.3
80,120.6,0.2,74.6,706.9
80,120.6,0.2,74.6,706.9
79.9,120.5,0.2,74.5,743.4
79.9,120.3,0.2,74.5,745.4
79.8,120,0.2,74.4,737.6
79.8,119.5,0.2,74.4,720.5
79.7,119,0.2,74.4,744.9
79.6,118.6,0.2,74.3,733.7
79.4,118.6,0.2,74.2,738.6
79.2,118.7,0.2,74.1,719.6
79,119,0.2,74.1,752.2
78.5,119.2,0.2,74,737.1
78,119.4,0.2,74,735.2
77.3,119.4,0.2,73.9,726.4
76.6,119.3,0.2,73.9,740.5
76.2,119.2,0.1,73.9,733.7
76.2,119.2,0.1,73.9,725.4
76.2,119.2,0.1,73.9,760.5
76.2,119.1,0.1,73.9,749.3
76.2,119,0.1,73.9,726.9
76.2,118.8,0.1,73.9,736.6
76.2,118.6,0.1,73.9,728.3
76.2,118.4,0.1,73.9,714.2
76.2,118.3,0.1,73.9,718.1
76.2,118.1,0.1,74,743.9
76.2,117.9,0.1,74,714.7
76.2,117.8,0.1,74,735.6
76.2,117.7,0.1,74,737.6
76.2,117.8,0.1,74,722
76.3,117.8,0.1,74,740.5
76.2,118.1,0.1,74,733.2
76.2,118.1,0.1,74,712.7
76.3,118.2,0.1,74,716.6
76.3,118.4,0.1,74,757.1
76.3,118.5,0.1,74,732.2
76.3,118.6,0.1,74,770.7
76.3,118.8,0.1,74,761.5
76.3,118.9,0.1,74,740
76.2,119,0.1,74,739.5
76.3,119.1,0.1,74,713.2
76.3,119.2,0.1,74,725.9
76.3,119.2,0.1,74,752.7
76.3,119.3,0.1,74,734.7
76.3,119.3,0.1,74,719.1
76.3,119.3,0.1,74.1,752.2
76.3,119.2,0.1,74.1,723
76.3,119.2,0.1,74.1,723
76.3,119.1,0.1,74,765.9
76.3,118.9,0.1,74.1,731.3
76.3,118.8,0.1,74.1,701
76.3,118.6,0.1,74.1,716.1
76.3,118.4,0.1,74.1,729.8
76.3,118.2,0.1,74.1,720.5
76.3,118,0.1,74.1,713.2
76.4,117.8,0.1,74.1,718.6
76.4,117.8,0.1,74.1,737.1
76.4,117.8,0.1,74.1,709.8
76.4,117.8,0.1,74.1,757.6
76.4,117.9,0.1,74.1,726.4
76.3,118,0.1,74.1,743.9
76.3,118.3,0.1,74.1,735.6
76.3,118.3,0.1,74.1,712.7
76.4,118.4,0.1,74.1,745.9
76.4,118.6,0.1,74.1,750.8
76.4,118.7,0.1,74.1,709.3
76.4,118.8,0.1,74.1,716.1
76.3,118.9,0.1,74.1,750.3
76.3,119,0.1,74.1,733.2
76.3,119.1,0.1,74.1,724.9
76.3,119.2,0.1,74.1,716.1
76.3,119.2,0.1,74.1,735.2
76.3,119.3,0.1,74.1,741
76.3,119.3,0.1,74.1,731.3
76.3,119.2,0.1,74.1,725.9
76.3,119.2,0.1,74.1,738.1
76.3,118.9,0.1,74.1,743.9
76.3,118.9,0.1,74.1,737.1
76.3,118.8,0.1,74.1,739.1
76.4,118.6,0.1,74.1,745.4
76.4,118.4,0.1,74.1,723
76.4,118.2,0.1,74.1,711.3
76.4,118,0.1,74.1,719.1
76.4,117.9,0.1,74.1,773.2
76.4,117.8,0.1,74.1,741.5
76.4,117.7,0.1,74.1,733.7
76.4,117.8,0.1,74.1,715.2
76.4,117.9,0.1,74.1,735.6
76.4,118,0.1,74.1,738.6
76.4,118.2,0.1,74.1,740.5
76.4,118.3,0.1,74.1,724.9
76.4,118.6,0.1,74.1,716.1
76.4,118.6,0.1,74.1,716.1
76.4,118.7,0.1,74.1,710.3
76.4,118.8,0.1,74.1,713.2
76.4,119,0.1,74.1,745.9
76.4,119.1,0.1,74.2,728.3
76.4,119.2,0.1,74.2,728.8
76.4,119.2,0.1,74.2,715.2
76.4,119.3,0.1,74.2,751.7
76.4,119.3,0.1,74.2,738.1
76.4,119.3,0.1,74.2,735.2
76.4,119.3,0.1,74.2,738.1
76.4,119.3,0.1,74.2,717.1
76.5,119.2,0.1,74.2,737.6
76.4,119.1,0.1,74.2,723.9
76.5,118.8,0.1,74.2,720
76.5,118.7,0.1,74.2,720
76.5,118.5,0.1,74.2,717.6
76.5,118.3,0.1,74.2,715.7
76.5,118.2,0.1,74.2,714.2
76.5,118,0.1,74.2,741.5
76.5,117.9,0.1,74.2,736.1
76.5,117.8,0.1,74.2,764.4
76.5,117.8,0.1,74.2,724.4
76.5,117.8,0.1,74.2,749.8
76.5,117.9,0.1,74.2,716.6
76.5,118.1,0.1,74.2,724.9
76.5,118.2,0.1,74.2,725.9
76.5,118.4,0.1,74.2,720.5
76.5,118.5,0.1,74.2,749.3
76.5,118.8,0.1,74.2,737.6
76.5,118.8,0.1,74.3,747.8
76.5,118.9,0.1,74.3,733.2
76.5,119,0.1,74.2,733.2
76.5,119.1,0.1,74.3,721.5
76.5,119.2,0.1,74.3,729.3
76.5,119.3,0.1,74.3,735.6
76.6,119.3,0.1,74.3,728.8
76.5,119.3,0.1,74.3,748.3
76.5,119.3,0.1,74.3,734.7
76.6,119.3,0.1,74.3,720.5
76.6,119.3,0.1,74.3,736.1
76.6,119.2,0.1,74.3,722.5
76.6,119,0.1,74.3,719.1
76.6,118.9,0.1,74.3,727.4
76.6,118.5,0.1,74.3,724.4
76.6,118.5,0.1,74.3,749.8
76.6,118.3,0.1,74.4,735.6
76.6,118.1,0.1,74.4,749.8
76.6,118,0.1,74.4,737.1
76.7,117.8,0.1,74.4,722.5
76.7,117.8,0.1,74.4,719.1
76.7,117.8,0.1,74.4,729.8
76.7,117.9,0.1,74.4,732.2
76.7,118,0.1,74.4,716.1
76.7,118.2,0.1,74.4,718.6
76.7,118.3,0.1,74.4,731.7
76.7,118.4,0.1,74.4,736.6
76.7,118.6,0.1,74.4,751.7
76.7,118.7,0.1,74.4,705.9
76.7,118.9,0.1,74.4,723
76.7,119,0.1,74.4,723
76.7,119.1,0.1,74.4,717.6
76.7,119.1,0.1,74.4,730.8
76.7,119.2,0.1,74.4,736.6
76.7,119.3,0.1,74.4,718.1
76.7,119.3,0.1,74.4,734.2
76.7,119.4,0.1,74.4,745.9
76.7,119.3,0.1,74.5,748.3
76.7,119.3,0.1,74.5,719.6
76.7,119.2,0.1,74.4,714.2
76.7,119.1,0.1,74.5,723.5
76.7,118.9,0.1,74.5,738.6
76.7,118.8,0.1,74.5,734.2
76.7,118.6,0.1,74.5,712.2
76.7,118.3,0.1,74.5,733.2
76.7,118.3,0.1,74.5,712.7
76.8,118.1,0.1,74.5,733.2
76.8,117.9,0.1,74.5,723
76.8,117.9,0.1,74.5,742
76.8,117.8,0.1,74.5,714.7
76.8,117.9,0.1,74.5,724.9
76.8,117.9,0.1,74.5,727.4
76.8,118.1,0.1,74.5,728.8
76.8,118.2,0.1,74.5,747.8
76.8,118.3,0.1,74.5,724.9
76.8,118.5,0.1,74.5,727.8
76.8,118.6,0.1,74.5,739.1
76.8,118.7,0.1,74.5,708.3
76.8,118.9,0.1,74.5,766.8
76.8,119.1,0.1,74.5,704
76.8,119.1,0.1,74.5,704
76.8,119.2,0.1,74.5,705.9
76.8,119.3,0.1,74.5,733.2
76.8,119.4,0.1,74.5,723.5
76.8,119.4,0.1,74.5,746.4
76.8,119.4,0.1,74.6,718.1
76.8,119.4,0.1,74.6,725.9
76.8,119.3,0.1,74.6,730.8
76.8,119.2,0.1,74.6,730.3
76.8,119.1,0.1,74.6,776.1
76.8,119,0.1,74.6,712.7
76.8,118.8,0.1,74.6,728.8
76.8,118.6,0.1,74.6,750.3
76.9,118.4,0.1,74.6,723.5
76.9,118.1,0.1,74.6,734.2
---,118.1,0.1,74.6,734.2
76.9,117.9,0.1,74.6,707.4
76.9,117.8,0.1,74.6,720.5
76.9,117.8,0.1,74.6,717.6
76.9,117.9,0.1,74.6,714.7
76.9,118,0.1,74.6,742
76.9,118.1,0.1,74.6,723.9
76.9,118.2,0.1,74.6,745.4
76.9,118.4,0.1,74.6,719.1
76.9,118.5,0.1,74.7,755.6
76.9,118.6,0.1,74.7,742.5
76.9,118.8,0.1,74.6,699.6
76.9,118.9,0.1,74.7,745.4
76.9,119,0.1,74.6,736.1
76.9,119.2,0.1,74.7,719.6
76.9,119.2,---,---,---
76.9,119.2,0.1,74.7,736.1
76.9,119.3,0.1,74.7,735.6
76.9,119.3,0.1,74.7,732.7
76.9,119.3,0.1,74.7,742
76.9,119.3,0.1,74.7,728.8
76.9,119.3,0.1,74.7,733.7
76.9,119.2,0.1,74.7,738.6
76.9,119.1,0.1,74.7,739.1
76.9,118.9,0.1,74.7,737.1
76.9,118.7,0.1,74.7,727.4
77,118.6,0.1,74.7,740.5
77,118.4,0.1,74.7,711.8
77,118.2,0.1,74.7,713.2
77,117.9,0.1,74.7,768.3
77,117.9,0.1,74.7,726.4
77,117.8,0.1,74.7,745.9
77,117.8,0.1,74.7,748.3
77,117.9,0.1,74.7,725.4
77,118,0.1,74.8,720
77,118.1,0.1,74.8,748.8
77,118.3,0.1,74.8,747.3
77,118.4,0.1,74.8,717.1
77,118.5,0.1,74.8,726.4
77,118.7,0.1,74.8,736.6
77,118.8,0.1,74.8,737.1
77,118.9,0.1,74.8,741.5
77,119,0.1,74.8,729.3
77,119.1,0.1,74.7,721.5
77,119.3,0.1,74.8,734.2
77,119.3,0.1,74.8,734.2
77,119.4,0.1,74.8,723.9
77,119.4,0.1,74.8,748.8
77,119.4,0.1,74.8,723.5
77,119.4,0.1,74.8,718.1
77,119.3,0.1,74.8,743.9
77,119.2,0.1,74.8,710.8
77,119.1,0.1,74.8,762
77,119,0.1,74.8,724.4
77,118.8,0.1,74.8,731.3
77,118.6,0.1,74.8,718.6
77,118.4,0.1,74.8,722.5
77,118.2,0.1,74.8,728.8
77,118,0.1,74.8,738.1
77,117.8,0.1,74.8,749.3
77,117.8,0.1,74.8,749.3
77.1,117.8,0.1,74.8,747.8
77.1,117.9,0.1,74.8,743.9
77.1,118,0.1,74.8,727.4
77.1,118.1,0.1,74.8,723.9
77.1,118.3,0.1,74.8,746.4
77,118.4,0.1,74.8,701.5
77.1,118.5,0.1,74.8,725.9
77.1,118.7,0.1,74.8,734.7
77.1,118.8,0.1,74.8,718.6
77.1,118.9,0.1,74.8,716.6
77.1,119,0.1,74.8,722.5
77,119.2,0.1,74.8,720.5
77,119.2,0.1,74.8,744.9
77,119.4,0.1,74.8,752.7
77,119.4,0.1,74.8,721
77.1,119.4,0.1,74.8,731.7
77.1,119.4,0.1,74.8,709.8
77.1,119.4,0.1,74.8,715.7
77.1,119.3,0.1,74.8,716.6
77.1,119.3,0.1,74.9,750.8
77.1,119.1,0.1,74.8,726.4
77.1,119,0.1,74.9,727.4
77.1,118.8,0.1,74.9,734.2
77.1,118.6,0.1,74.9,701.5
77.1,118.4,0.1,74.9,734.2
77.1,118.2,0.1,74.9,713.2
77.1,118,0.1,74.9,706.4
77.1,117.9,0.1,74.9,770.7
77.1,117.8,0.1,74.9,730.3
77.1,117.8,0.1,74.9,730.3
77.1,117.9,0.1,74.9,742.5
77.2,118,0.1,74.9,722.5
77.2,118.1,0.1,74.9,738.6
77.2,118.3,0.1,74.9,712.2
77.1,118.4,0.1,74.9,718.6
77.1,118.5,0.1,74.9,742.5
77.1,118.7,0.1,74.9,736.6
77.1,118.8,0.1,74.9,739.5
77.2,119,0.1,74.9,753.7
77.1,119.1,0.1,74.9,762.5
77.1,119.2,0.1,74.9,722.5
77.1,119.3,0.1,74.9,746.4
77.1,119.3,0.1,74.9,745.9
77.2,119.4,0.1,74.9,733.2
77.2,---,0.1,74.9,733.2
77.1,119.4,0.1,74.9,731.3
77.1,119.4,0.1,74.9,751.2
77.2,119.4,0.1,74.9,700.1
77.1,119.3,0.1,75,732.7
77.1,119.2,0.1,75,721.5
77.2,119.1,0.1,75,714.7
77.2,118.9,0.1,75,724.9
77.2,118.7,0.1,75,774.6
77.2,118.5,0.1,75,721
77.2,118.3,0.1,75,727.8
77.2,118.1,0.1,75,723.5
77.2,118,0.1,75,730.8
77.2,117.9,0.1,75,726.4
77.2,117.9,0.1,75,725.9
77.2,117.9,0.1,75,725.9
77.2,118,0.1,75,731.7
77.2,118.1,0.1,75,736.6
77.2,118.3,0.1,75,723.5
77.2,118.4,0.1,75,733.7
77.2,118.5,0.1,75,744.4
77.2,118.7,0.1,75,762.5
77.2,118.8,0.1,75,749.3
77.2,118.9,0.1,75,740
77.2,119.1,0.1,75,719.6
77.2,119.2,0.1,75,725.9
77.2,119.3,0.1,75,716.6
77.2,119.3,0.1,75,746.9
77.2,119.4,0.1,75,744.9
77.2,119.5,0.1,75,736.1
77.2,119.5,0.1,75,736.1
77.2,119.5,0.1,75,697.6
77.2,119.4,0.1,75,745.4
77.2,119.4,0.1,75,733.2
77.2,119.2,0.1,75,736.1
77.2,119.1,0.1,75,717.6
77.2,118.9,0.1,75,745.4
77.2,118.7,0.1,75,725.9
77.2,118.5,0.1,75,743.4
77.2,118.3,0.1,75,716.1
77.2,118.1,0.1,75,736.6
77.2,118,0.1,75,702.5
77.3,117.9,0.1,75,743
77.3,117.8,0.1,75,723.9
77.2,118,0.1,75,719.6
77.2,118,0.1,75,719.6
77.3,118.1,0.1,75,717.6
77.2,118.2,0.1,75,717.1
77.2,118.3,0.1,75,753.2
77.2,118.5,0.1,75,726.4
77.2,118.6,0.1,75,738.6
77.2,118.8,0.1,75,749.8
77.2,118.9,0.1,75,738.1
77.2,119,0.1,75,725.9
77.2,119.1,0.1,75,788.8
77.2,119.2,0.1,75,785.4
77.2,119.3,0.1,75,723.5
77.2,119.3,0.1,75,710.8
77.2,119.4,0.1,75,747.8
77.2,119.4,0.1,75,738.1
77.2,119.4,0.1,75,738.6
77.2,119.4,0.1,75,745.9
77.2,119.3,0.1,75,733.2
77.2,119.2,0.1,75,747.8
77.2,119.1,0.1,75,748.8
77.2,119,0.1,75,733.7
77.2,118.8,0.1,75,718.6
77.3,118.6,0.1,75,696.6
77.3,118.4,0.1,75,747.3
77.3,118.2,0.1,75,743
77.3,118,0.1,75,716.6
77.3,117.9,0.1,75,743
77.3,117.8,0.1,75.1,733.2
77.3,117.9,0.1,75.1,743
77.3,118,0.1,75.1,740.5
77.3,118.1,0.1,75.1,740.5
77.3,118.2,0.1,75.1,756.6
77.3,118.3,0.1,75.1,721
77.3,118.4,0.1,75.1,723.9
77.3,118.6,0.1,75.1,721.5
77.3,118.7,0.1,75.1,733.7
77.3,118.9,0.1,75.1,747.3
77.3,119,0.1,75.1,763.4
77.3,119.1,0.1,75.1,703
77.3,119.2,0.1,75.1,729.8
77.3,119.3,0.1,75.1,722.5
77.3,119.4,0.1,75.1,720
77.3,119.4,0.1,75.1,730.3
77.3,119.5,0.1,75.1,720.5
77.3,119.4,0.1,75.1,737.6
77.3,119.4,0.1,75.1,737.6
77.3,119.4,0.1,75.1,723.5
77.3,119.3,0.1,75.1,752.7
77.3,119.2,0.1,75.1,722.5
77.3,119.1,0.1,75.1,725.4
77.3,118.9,0.1,75.1,750.3
77.4,118.7,0.1,75.1,752.7
77.4,118.5,0.1,75.1,754.2
77.4,118.3,0.1,75.1,704.4
77.4,118.1,0.1,75.1,719.1
77.4,118,0.1,75.1,739.1
77.4,117.9,0.1,75.1,715.2
77.4,117.8,0.1,75.1,735.2
77.3,117.9,0.1,75.1,745.4
77.4,118.1,0.1,75.1,734.7
77.4,118.1,0.1,75.1,733.7
77.4,118.3,0.1,75.2,736.1
77.4,118.4,0.1,75.2,743
77.4,118.5,0.1,75.2,715.2
77.4,118.7,0.1,75.2,751.2
77.4,118.8,0.1,75.2,710.3
77.4,118.9,0.1,75.1,723.5
77.4,119.1,0.1,75.1,737.6
77.4,119.2,0.1,75.1,735.6
77.4,119.3,0.1,75.1,753.7
77.4,119.3,0.1,75.2,762
77.4,119.4,0.1,75.2,743.9
77.4,119.5,0.1,75.2,716.6
77.4,119.5,0.1,75.2,728.3
77.4,119.4,0.1,75.2,754.2
77.4,119.4,0.1,75.2,754.2
77.4,119.4,0.1,75.2,704.4
77.4,119.2,0.1,75.2,727.4
77.4,119.1,0.1,75.2,722
77.4,118.9,0.1,75.2,724.9
77.4,118.7,0.1,75.1,750.3
77.4,118.5,0.1,75.2,749.3
77.4,118.3,0.1,75.2,738.6
77.4,118.1,0.1,75.2,761
77.4,118,0.1,75.1,745.9
77.4,117.9,0.1,75.2,739.1
77.4,117.8,0.1,75.1,734.2
77.4,117.9,0.1,75.2,740.5
77.4,117.9,0.1,75.2,731.7
77.4,118.2,0.1,75.2,762
77.4,118.2,0.1,75.2,723.9
77.4,118.3,0.1,75.2,732.7
77.4,118.5,0.1,75.2,747.3
77.4,118.6,0.1,75.2,756.1
77.4,118.8,0.1,75.2,716.6
77.4,118.9,0.1,75.2,723.5
77.4,119,0.1,75.2,731.7
77.4,119.2,0.1,75.1,702.5
77.4,119.3,0.1,75.2,729.3
77.4,119.3,0.1,75.2,735.6
77.4,119.4,0.1,75.2,703
77.4,119.5,0.1,75.2,718.1
77.4,119.5,0.1,75.2,737.6
77.4,119.5,0.1,75.2,707.4
77.4,119.4,0.1,75.2,734.7
77.4,119.4,0.1,75.2,729.8
77.4,119.4,0.1,75.2,712.2
77.4,119.3,0.1,75.2,697.6
77.4,119.1,0.1,75.2,732.2
77.4,119,0.1,75.2,728.3
77.4,118.8,0.1,75.2,699.6
77.4,118.6,0.1,75.2,728.3
77.4,118.4,0.1,75.2,743.9
77.5,118.2,0.1,75.2,734.7
77.4,118,0.1,75.2,744.9
77.5,118,0.1,75.2,720
77.5,118,0.1,75.2,723.5
77.5,118,0.1,75.2,717.6
77.5,118.2,0.1,75.2,718.1
77.5,118.4,0.1,75.2,741.5
77.5,118.5,0.1,75.2,741.5
77.5,118.6,0.1,75.2,724.4
77.4,118.8,0.1,75.2,695.7
77.4,119,0.1,75.2,737.1
77.4,119.1,0.1,75.2,739.1
77.4,119.3,0.1,75.2,726.4
77.4,119.4,0.1,75.2,750.3
77.4,119.6,0.1,75.2,719.6
77.4,119.7,0.1,75.2,702.5
77.4,119.8,0.1,75.2,740.5
77.4,119.9,0.1,75.2,732.2
77.4,119.9,0.1,75.2,728.8
77.5,119.9,0.1,75.1,726.4
77.6,119.9,0.1,75.1,734.2
77.8,119.9,0.1,75,737.6
77.8,119.9,0.1,75,737.6
78.1,119.9,0.1,74.9,729.3
78.3,119.9,0.1,74.7,737.6
78.4,119.7,0.1,74.4,741
78.1,119.3,0.1,73.6,736.6
77.3,118.9,0.2,72,737.6
76.7,118.5,0.3,70.4,886.8
76.9,118.5,0.3,71.3,890.2
77.5,118.5,0.3,73.3,893.6
77.9,118.6,0.1,75.1,587.9
77.9,118.8,0.1,75.2,554.8
77.9,118.9,0.1,75.1,569.4
77.8,119,0.1,75.1,560.6
77.8,119.2,0.1,75.1,567.9
77.8,119.4,0.1,75.1,556.7
77.8,119.4,0.1,75.1,576.7
77.7,119.5,0.1,75,556.2
77.7,119.5,0.1,75,563.6
77.6,119.6,0.1,75,538.7
77.6,119.6,0.1,75,577.2
77.5,119.6,0.1,74.9,550.9
77.5,119.5,0.1,74.9,584
77.5,119.5,0.1,74.9,555.8
77.4,119.4,0.1,74.8,553.3
77.4,119.3,0.1,74.8,544.5
77.3,119.2,0.1,74.7,552.3
77.2,119,0.1,74.7,540.2
77.2,118.9,0.1,74.6,580.1
77.1,118.7,0.1,74.5,565.5
76.9,118.5,0.1,74.4,546.5
76.9,118.5,0.1,74.4,546.5
76.8,118.5,0.1,74.3,578.7
76.7,118.6,0.1,74.2,568.9
76.6,118.7,0.1,74.1,548.9
76.4,118.8,0.1,74,556.7
76.3,119,0.1,73.9,558.7
76,119.1,0.1,73.7,553.3
75.8,119.3,0.1,73.5,577.7
75.5,119.5,0.1,73.2,561.1
75.1,119.7,0.1,72.9,563.6
74.5,120,0.1,72.3,564.5
73.6,120.4,0.1,71.3,562.6
72.3,120.8,0.1,69.4,556.2
70.9,121.1,0.1,65.9,558.7
70.2,121.1,0.4,58.9,870.2
70.2,121.1,0.4,58.9,870.2
70.3,120.4,0.4,59,877
70.4,119.7,0.4,59,889.2
70.4,119.5,0.4,59,871.2
70.4,119.9,0.4,59,898
70.4,120.5,0.4,58.9,871.7
70.4,120.9,0.4,58.7,889.7
70.5,121.2,0.4,59.2,877
70.6,121.1,0.4,59.4,887.3
70.6,120.7,0.4,59.3,908.2
70.7,119.9,0.4,59.3,877.5
70.9,119.4,0.4,59.4,875.1
70.9,119.7,0.4,59.5,894.1
70.9,120.3,0.4,59.6,866.3
70.9,121.2,0.4,59.6,882.4
70.9,121.2,0.4,59.6,878
70.9,121.2,0.4,59.7,884.8
70.9,120.8,0.4,59.8,899.4
71.1,120.1,0.4,59.7,878.5
71.2,119.5,0.4,59.8,869.2
71.4,119.6,0.4,59.9,868.2
71.5,120.2,0.4,60,860.4
71.5,120.8,0.4,60.1,880.4
71.6,121.2,0.4,60.2,880.4
71.7,121.4,0.4,60.3,860.9
71.8,121.1,0.4,60.4,903.3
72,120.5,0.4,60.5,847.3
72.4,119.7,0.4,60.5,880.4
73,119.2,0.4,60.6,905.3
74.6,120.1,0.4,60.7,879.5
74.7,120.2,0.4,60.7,879.5
75.6,120.9,0.4,60.7,854.1
75.8,121.5,0.6,61,891.6
75.7,121.6,0.6,61,785.4
75.7,121,0.6,61.1,809.3
75.8,120.1,0.6,61.1,771.7
75.9,119.6,0.6,61.1,789.8
75.9,119.9,0.6,61.1,774.6
75.9,120.7,0.6,61.1,795.1
75.9,121.3,0.6,61,786.8
75.8,121.6,0.6,61,788.8
75.9,121.4,0.6,60.9,787.3
76.1,120.6,0.6,61.2,801
76.2,119.7,0.6,61.2,794.6
76.3,120.3,0.6,61.4,794.6
---,120.3,---,---,779
76.2,121.1,0.6,61.4,793.7
76.2,121.6,0.6,61.3,777.1
76.2,121.6,0.6,61.5,808.8
76.3,120.9,0.6,61.6,796.6
76.5,120,0.6,61.7,818.5
76.7,119.5,0.6,61.7,815.1
76.9,120,0.6,61.7,806.8
77,120.8,0.6,61.6,807.3
77.2,121.5,0.6,61.6,763.4
77.4,121.9,0.6,61.5,807.8
77.9,121.8,0.6,61.5,815.1
78.5,121.2,0.6,61.6,803.9
78.7,120.1,0.8,61.6,754.2
79,120,0.8,61.8,780.5
79,120.1,0.8,61.8,---
79,121.1,0.8,61.8,791.7
78.8,121.7,0.8,61.8,788.8
78.6,121.8,0.8,61.7,803.9
78.6,121,0.8,61.7,805.4
78.9,119.9,0.8,61.8,799
79.1,119.6,0.8,61.9,782
79.2,120.3,0.8,61.9,778.5
79.1,121.3,0.8,62,822.9
78.9,121.8,0.8,62.1,794.6
78.8,121.7,0.8,61.9,825.3
78.8,120.8,0.8,62,811.7
79,119.7,0.8,62,782
79.2,119.6,0.8,62,788.3
79.2,121.3,0.8,62,807.8
79.2,121.4,0.8,62,807.8
79,121.9,0.8,62,810.2
78.9,121.6,0.8,62.1,829.2
79,120.6,0.8,62,796.1
79.4,119.6,0.8,62.1,812.7
79.6,119.8,0.8,62.4,769.3
79.6,120.7,0.8,62.4,817.1
79.5,121.5,0.8,62.3,803.9
79.3,121.9,0.8,62.4,797.6
79.3,121.5,0.8,62.4,782
79.5,120.4,0.8,62.4,786.8
79.8,119.6,0.8,62.4,813.2
80.3,119.8,0.8,62.4,820.5
80.8,120.6,0.8,62.5,806.8
82,121.9,0.8,62.6,786.3
82,122,0.8,62.6,763.9
83.1,122.4,0.8,62.6,801.9
83.8,122.2,0.8,62.7,801
83.8,121.2,1.6,62.7,802.9
83.9,119.9,1.6,62.7,775.1
84.2,119.6,1.6,62.6,782.4
84.3,120.7,1.6,62.5,810.7
84.2,121.9,1.6,62.4,798.5
83.8,122.4,1.6,62.4,747.8
83.6,121.5,1.6,62.3,783.4
83.7,120.1,1.6,62.3,808.3
84,119.5,1.6,62.2,789.8
84.2,120.3,1.6,62.3,771.2
84.2,121.6,1.6,62.2,770.3
83.5,122,1.6,62.1,768.8
83.4,121.8,1.6,62.1,817.1
83.4,120.4,1.6,62,793.7
83.6,119.6,1.6,61.9,800
83.8,120.1,1.6,61.8,794.1
83.7,121.4,1.6,61.7,802.9
83.3,122.3,1.6,61.5,774.6
82.8,122.1,1.6,61.3,805.8
82.6,120.7,1.6,61.1,807.8
82.5,119.6,1.6,60.8,782.9
82.5,119.7,1.6,60.5,765.9
82.1,121,1.6,60.1,767.8
81.1,122.1,1.6,59.2,814.1
79.8,122.2,1.6,57.8,785.4
78.6,121,1.6,55,793.2
78.8,119.4,1.6,51.5,803.9
78.8,119.5,1.6,51.5,803.9
79.1,120.4,1.6,51.5,783.9
79,121.8,1.6,51.6,838.5
78.8,122.3,1.6,51.6,790.2
78.7,121.4,1.6,51.8,831.2
78.9,120.1,1.6,52,791.7
79.4,119.5,1.6,52,793.2
79.9,120.1,1.6,52.3,784.4
80.2,121.5,1.6,52.7,773.7
80.4,122.3,1.6,53.3,808.8
80.6,121.8,1.6,54.2,815.6
81.2,120.5,1.6,55.7,803.9
82.1,119.9,1.6,57.7,784.9
83.2,120.4,1.6,61.2,790.7
83.3,122.1,1.1,65.1,777.1
83.2,122.1,1.1,65.1,821.9
82.9,121.9,1.1,65,766.4
82.9,120.7,1.2,65,821.4
83.1,119.6,1.1,65,797.1
83.3,119.8,1.1,64.9,805.4
83.3,120.7,1.1,64.9,810.2
83.2,121.7,1.1,64.8,808.3
83,122.2,1.1,64.8,812.7
82.9,121.6,1.1,65,797.6
83,120.2,1.1,65,825.3
83.3,119.6,1.1,65,813.2
83.3,120.1,1.1,64.9,793.7
83.3,121.2,1.1,64.8,783.9
83.1,122,1.1,64.8,816.6
82.8,121,1.1,64.9,795.1
82.8,---,1.1,64.9,795.1
83,119.8,1.1,64.8,802.9
83.4,119.7,1.1,64.7,779
83.6,120.7,1.2,64.7,772.2
83.7,121.7,1.1,64.8,790.2
83.8,122.2,1.1,64.9,798
84.3,121.8,1.2,65.1,778.5
85.6,120.4,1.1,65.9,798.5
87.6,119.6,1.1,68.2,778.1
89.5,120,1.1,73.3,792.7
89.4,121.1,1.1,75.5,838
88.8,121.9,1.2,75.1,819
88.1,122.3,1.2,74.7,832.2
87.3,121.7,1.1,74.2,799
86.1,119.5,1.2,73.1,829.7
86,119.5,1.2,73.1,844.8
84.8,119.9,1.1,72.4,840.5
82.7,121,1.2,71.6,840.9
79.4,121.4,1.1,70.5,808.8
74.8,120.8,1.1,68.7,861.4
70,120.3,1.1,65.8,845.8
64.7,120.7,0.9,59.3,821.4
62.7,120.9,0.3,49.8,692.3
62.7,120.8,0.3,47.4,679.6
62.8,120.4,0.3,47.3,684.9
62.9,119.9,0.3,47.3,706.4
63.1,119.5,0.3,47.3,701.5
63.3,119.5,0.3,47.6,707.4
63.3,119.9,0.3,47.6,680.6
63.5,120.8,0.3,47.8,682.5
63.5,120.9,0.3,47.8,682.5
63.6,121.1,0.3,48,678.6
63.8,121.1,0.3,48,676.7
64.1,120.9,0.3,48.1,669.3
64.4,120.4,0.3,48.3,685.4
64.8,119.8,0.3,48.6,679.1
65.1,119.3,0.3,48.8,702
65.6,119.2,0.3,48.8,679.1
66.3,119.5,0.3,48.7,700.1
67.4,119.9,0.3,48.7,706.4
69,120.3,0.3,48.9,695.2
71.3,120.7,0.3,49.2,701
74.2,121.2,0.3,49.2,695.2
77.4,121.7,0.3,49.3,711.3
80,122.2,0.9,49.5,680.1
79.9,122.2,1.6,49.5,680.1
79.8,121.1,1.6,49.6,701.5
80,119.9,1.6,49.7,687.4
80.3,119.5,1.6,49.6,724.9
80.4,120.4,1.6,49.5,684.9
80.3,121.8,1.6,49.5,691.8
80,122.3,1.6,49.6,676.2
79.8,121.5,1.6,49.7,667.4
79.9,120.2,1.6,49.6,673.7
80.2,119.5,1.6,49.7,701.5
80.4,120,1.6,49.6,715.7
80.4,121.4,1.6,49.5,719.6
80.2,122.3,1.6,49.7,717.1
79.9,121.9,1.6,49.7,701.5
80.3,119.7,1.6,49.7,709.3
80.3,119.6,1.6,49.7,727.8
80.6,119.8,1.6,50,688.4
80.7,121.1,1.6,50.1,699.6
80.5,122.2,1.6,50.4,675.7
80.1,122.1,1.6,50.4,716.6
80,120.8,1.6,50.2,696.2
80.2,119.7,1.6,50.1,697.6
80.5,119.6,1.6,50.1,713.7
80.6,120.8,1.6,50.1,680.1
80.3,122,1.6,50.1,672.3
80,122.2,1.6,49.9,704.4
79.7,121.1,1.6,50,692.7
79.8,119.9,1.6,50.3,693.2
79.9,119.4,1.6,50.7,714.2
79.4,121.5,1.6,51.9,689.3
79.2,121.5,1.6,52.1,689.3
78.7,121.9,1.5,53.7,707.4
78.7,120.8,1.1,54.1,720
78.9,119.7,1.1,54,711.3
79.2,119.5,1.1,54.1,696.2
79.3,120.5,1.1,54.2,716.1
79.1,121.6,1.1,54.3,715.2
78.9,122,1.2,54.3,721.5
78.8,121.4,1.1,54.4,703
78.9,120,1.1,54.3,723.9
79.2,119.5,1.1,54.4,720
79.4,120.1,1.1,54.4,735.2
79.3,121.3,1.1,54.5,703
79.2,121.9,1.1,54.6,704.4
78.9,120.7,1.1,54.7,675.7
78.9,120.7,1.1,54.7,675.7
79.1,119.6,1.1,54.6,704
79.3,119.6,1.1,54.5,708.8
79.3,120.7,1.1,54.5,702.5
79.2,121.7,1.1,54.3,691.8
78.9,122,1.1,54.4,720.5
78.9,121.1,1.2,54.5,689.8
79.1,119.8,1.1,54.6,717.1
79.4,119.5,1.1,54.7,718.6
79.4,120.3,1.1,54.8,695.2
79.2,121.5,1.1,54.6,717.6
79,122,1.1,54.6,712.7
78.8,121.5,1.1,54.5,680.1
79,120.2,1.1,54.5,728.8
79.3,120,1.1,54.7,685.4
79.3,120,1.1,54.7,685.4
79.2,121.2,1.1,54.6,690.8
78.9,121.9,1.1,54.5,704.4
78.6,121.8,1.1,54.6,697.1
78.5,120.5,1.2,54.7,719.6
78.6,119.5,1.1,54.6,697.6
78.5,119.5,1.1,54.9,701.5
77.9,120.7,1.1,54.9,700.5
77.2,121.6,1.1,54.9,694.2
76.7,121.6,1.1,54.9,686.4
76.8,120.6,0.8,55,707.4
77,119.6,0.8,55,698.1
77.2,119.6,0.8,55.1,695.2
77.2,120.5,0.8,55.2,708.3
76.9,121.8,0.8,55.2,705.4
76.9,121.8,0.8,55.2,726.4
76.8,121.4,0.8,55.2,670.3
76.9,120.3,0.8,55.2,713.2
77.2,119.5,0.8,55.2,723.9
77.3,119.8,0.8,55.2,715.7
77.3,120.8,0.8,55.2,711.8
77.2,121.6,0.8,55.3,734.7
77.1,121.8,0.8,55.6,723.9
77.1,121.1,0.8,55.5,710.3
77.2,120,0.8,55.5,700.5
77.5,119.5,0.8,55.6,699.6
77.6,119.9,0.8,55.8,704.9
77.6,120.9,0.8,55.8,739.5
77.4,121.6,0.8,55.8,697.6
77.3,121,0.8,55.9,713.7
77.3,121,0.8,55.9,713.7
77.6,119.8,0.8,55.7,712.7
77.8,119.5,0.8,55.9,689.3
77.9,120.2,0.8,56.1,688.4
77.8,121.2,0.8,56,683
77.7,121.7,0.8,55.9,712.7
77.8,121.6,0.8,56,682
78.1,120.6,0.8,56.4,707.4
78.5,119.7,0.8,56.6,676.7
78.8,119.6,0.8,57,700.5
79.1,120.5,0.8,57.3,721.5
79.4,121.4,0.8,57.8,685.9
79.8,121.8,0.8,58.7,705.4
80.2,121.6,0.8,60.4,703
80.5,119.7,0.8,61.7,708.3
80.6,119.6,0.8,61.7,708.3
80.9,119.7,0.8,61.7,709.3
81.1,120.6,0.8,62,694.2
81.1,121.5,0.8,62.3,743.9
81,121.9,0.8,62.6,708.8
81.1,121.5,0.8,62.8,705.9
81.4,120.5,0.8,63,700.1
81.9,119.6,0.8,63.3,704
82.5,119.7,0.8,63.8,686.4
83.2,120.6,0.8,64.9,708.3
84.2,121.4,0.8,67.3,699.1
84.5,121.8,0.6,71.3,694.2
84.4,121.7,0.6,71.4,700.5
84.4,121,0.6,71.3,716.6
84.7,119.5,0.6,71.4,692.7
84.7,119.5,0.6,71.4,692.7
84.7,119.8,0.6,71.4,743.4
84.7,120.6,0.6,71.3,727.8
84.6,121.3,0.6,71.2,692.3
84.5,121.7,0.6,71.3,735.2
84.4,121.8,0.6,71.4,697.1
84.3,121.3,0.6,71.4,725.9
84.4,120.4,0.6,71.4,699.1
84.6,119.5,0.6,71.3,681.5
84.6,119.6,0.6,71.2,683
84.6,120.4,0.6,71.2,708.8
84.5,121.1,0.6,71.2,718.1
84.3,121.6,0.6,71.1,672.8
84.2,121.8,0.6,71,711.3
84.3,120.8,0.6,71,708.3
84.4,120.8,0.6,71,668.9
84.5,119.7,0.6,71.2,709.8
84.6,119.5,0.6,71.2,719.6
84.6,120.1,0.6,71.2,689.3
84.6,120.9,0.6,71.2,695.2
84.5,121.4,0.6,71.2,733.2
84.4,121.8,0.6,71.3,717.6
84.4,121.6,0.6,71.2,713.2
84.5,120.9,0.6,71.2,714.7
84.6,119.9,0.6,71.4,714.7
84.8,119.5,0.6,71.5,722.5
84.8,119.9,0.6,71.7,698.6
84.8,120.7,0.6,71.6,743
84.7,121.3,0.6,71.6,712.2
84.4,121.8,0.6,71.4,690.3
84.4,121.8,0.6,71.4,690.3
84.4,121.3,0.6,71.4,740.5
84.5,120.4,0.6,71.3,704.4
84.6,119.6,0.6,71.3,712.2
84.6,119.6,0.6,71.3,699.1
84.8,120.3,0.6,71.2,686.4
84.7,121,0.6,71.3,682
84.6,121.6,0.6,71.3,695.7
84.5,121.8,0.6,71.3,684.5
84.4,121.5,0.6,71.4,711.8
84.5,120.6,0.6,71.4,689.3
84.6,119.7,0.6,71.5,701
84.7,119.5,0.6,71.4,702
84.8,120.1,0.6,71.5,699.6
84.7,121.4,0.6,71.5,692.7
84.6,121.5,0.6,71.5,692.7
84.4,121.8,0.6,71.3,709.3
84.4,121.6,0.6,71.3,705.9
84.5,120.9,0.6,71.3,710.3
84.6,119.9,0.6,71.3,716.1
84.7,119.5,0.6,71.3,691.3
84.7,119.9,0.6,71.4,688.4
84.7,120.7,0.6,71.4,698.6
84.7,121.3,0.6,71.3,707.4
84.6,121.7,0.6,71.4,707.4
84.5,121.7,0.6,71.4,704
84.6,121.2,0.6,71.5,713.7
84.7,120.2,0.6,71.5,716.1
84.8,119.5,0.6,71.6,704
85,120.3,0.6,71.6,692.7
85,120.4,0.6,71.6,706.9
84.9,121.1,0.6,71.7,725.4
84.8,121.6,0.6,71.7,715.7
84.7,121.7,0.6,71.7,712.7
84.7,121.4,0.6,71.7,705.4
84.7,120.5,0.6,71.8,721
84.9,119.6,0.6,71.8,695.7
85.1,119.5,0.6,71.8,701.5
85.1,120.2,0.6,71.9,697.6
85,120.9,0.6,71.9,716.6
84.8,121.5,0.6,72,690.8
84.6,121.8,0.6,71.8,683.5
84.6,121.6,0.6,71.6,737.6
84.6,120.8,0.6,71.5,704
84.9,119.4,0.6,71.6,688.4
84.9,119.4,0.6,71.5,688.4
85,119.9,0.6,71.5,723
85.1,120.7,0.6,71.5,720
85.1,121.3,0.6,71.6,745.9
85.1,121.7,0.6,71.8,727.4
85.1,121.8,0.6,72,707.4
85.2,121.4,0.6,72.1,712.2
85.4,120.4,0.6,72.3,711.3
85.6,119.5,0.6,72.4,694.7
85.7,119.5,0.6,72.5,691.3
85.8,120.2,0.6,72.5,704.9
85.8,121,0.6,72.6,704
85.8,121.5,0.6,72.6,726.4
85.9,121.8,0.6,72.8,716.6
86.6,121,0.6,73.3,702
86.6,120.9,0.6,73.3,702
87.4,119.9,0.6,74.2,725.9
88.3,119.5,0.6,75.8,704
89.1,120,0.6,78.8,714.7
89.1,120.5,0.4,80.3,755.1
89,121,0.4,80.2,729.8
88.9,121.4,0.4,80.2,716.1
88.8,121.7,0.4,80.2,753.7
88.7,121.7,0.4,80.2,776.1
88.7,121.3,0.4,80.1,741
88.8,120.6,0.4,80.1,702
88.8,119.7,0.4,80.1,740.5
88.9,119.3,0.4,80.2,732.2
88.9,119.6,0.4,80.1,743.9
88.9,120.6,0.4,80,766.8
---,120.7,---,---,743.4
88.9,121.2,0.4,80,740
88.7,121.6,0.4,80,726.9
88.6,121.7,0.4,80,743.9
88.5,121.6,0.4,79.9,758.6
88.5,121.2,0.4,79.9,731.3
88.6,120.4,0.4,79.8,746.4
88.6,119.6,0.4,79.9,742
88.7,119.4,0.4,79.8,710.3
88.7,119.8,0.4,79.8,742
88.7,120.4,0.4,79.7,743.9
88.6,120.9,0.4,79.7,725.4
88.5,121.3,0.4,79.7,743.9
88.4,121.7,0.4,79.6,723.9
88.3,121.6,0.4,79.6,747.3
88.3,121.6,0.4,79.6,---
88.3,121,0.4,79.6,734.7
88.3,120.2,0.4,79.5,750.3
88.4,119.5,0.4,79.5,734.2
88.4,119.4,0.4,79.5,716.6
88.4,119.9,0.4,79.5,757.6
88.4,120.5,0.4,79.4,734.7
88.3,121,0.4,79.3,732.7
88.2,121.4,0.4,79.3,708.8
88,121.7,0.4,79.2,734.2
87.9,121.6,0.4,79.2,739.1
87.9,121.3,0.4,79.2,728.8
87.9,120.5,0.4,79.1,729.8
88,119.7,0.4,79.1,727.8
88,119.6,0.4,79,716.6
88,119.7,0.4,79,759
87.9,120.3,0.4,78.9,747.3
87.8,120.8,0.4,78.9,741.5
87.7,121.2,0.4,78.8,762.9
87.5,121.5,0.4,78.7,741
87.3,121.6,0.4,78.6,749.8
87.2,121.3,0.4,78.6,738.6
87.2,120.7,0.4,78.5,719.1
87.2,119.8,0.4,78.4,750.3
87.2,119.3,0.4,78.4,739.5
87.1,119.6,0.4,78.3,725.9
86.9,120.1,0.4,78.2,713.7
86.6,120.7,0.4,78.1,735.6
86.2,121.1,0.4,78,724.9
85.3,121.1,0.4,77.8,730.8
85.2,121.1,0.4,77.8,726.9
84.5,120.5,0.4,77.7,744.4
83.6,119.7,0.4,77.7,723
82.6,119.2,0.4,77.7,739.1
81.9,119.3,0.4,77.7,743
81.6,119.6,0.2,77.6,1089.6
81.6,120,0.2,77.6,1076.9
81.6,120.3,0.2,77.6,1077.9
81.5,120.6,0.2,77.5,1073
81.5,120.8,0.2,77.5,1072.5
81.5,120.9,0.2,77.5,1083.2
81.4,121,0.2,77.5,1092.5
81.3,120.9,0.2,77.4,1083.2
81.3,120.7,0.2,77.3,1070.6
81.3,119.8,0.2,77.3,1100.3
81.3,119.7,0.2,77.3,1100.3
81.3,119.3,0.2,77.3,1102.2
81.2,119,0.2,77.2,1083.2
81.2,119.2,0.2,77.2,1074
81.2,119.5,0.2,77.1,1083.2
81.1,119.8,0.2,77.1,1095.9
81.1,120.2,0.2,77,1095.9
81,120.5,0.2,77,1127.6
80.9,120.7,0.2,76.9,1075.4
80.8,120.9,0.2,76.8,1081.8
80.8,121,0.2,76.8,1085.2
80.7,120.9,0.2,76.7,1077.9
80.6,120.7,0.2,76.6,1094
80.6,120.4,0.2,76.6,1095.4
80.5,119.5,0.2,76.4,1094.4
80.5,119.4,0.2,76.4,1068.6
80.4,119.1,0.2,76.4,1099.8
80.4,119.2,0.2,76.3,1114.9
80.3,119.5,0.2,76.2,1089.1
80.1,119.9,0.2,76.1,1114.4
80,120.3,0.2,76,1086.2
79.8,120.5,0.2,75.8,1099.3
79.7,120.8,0.2,75.7,1101.3
79.5,121,0.2,75.6,1094
79.3,121,0.2,75.4,1099.8
79.1,120.9,0.2,75.3,1093.5
78.8,120.6,0.2,75.1,1119.8
78.5,120.1,0.2,74.8,1098.3
78,119.6,0.2,74.5,1090.5
76.4,119.2,0.2,72.7,1116.9
76.2,---,0.2,72.6,1116.9
75,119.4,0.2,69.7,1085.2
74.9,119.9,0.3,68.3,1082.3
74.9,120.3,0.3,68.3,1060.3
74.8,120.7,0.3,68.3,1071
74.8,121,0.3,68.2,1056.4
74.8,121,0.3,68.1,1051.1
74.8,120.9,0.3,68.2,1067.1
74.8,120.5,0.3,68.3,1055.9
74.8,119.9,0.3,68.2,1065.7
74.9,119.4,0.3,68.2,1076.4
75,119.3,0.3,68.3,1060.3
74.9,119.5,0.3,68.4,1075.4
74.8,120,0.3,68.2,1050.1
74.7,120.8,0.3,68.1,1043.3
74.6,120.8,0.3,68.1,1053
74.5,121,0.3,68,1065.2
74.5,121,0.3,68,1064.2
74.5,120.8,0.3,67.9,1069.6
74.5,120.3,0.3,68,1073
74.5,119.7,0.3,68,1067.6
74.5,119.3,0.3,67.8,1073.5
74.5,119.3,0.3,67.8,1037.4
74.5,119.7,0.3,67.9,1076.9
74.3,120.2,0.3,68,1075.4
74.1,120.6,0.3,67.9,1078.8
73.7,120.8,0.3,67.8,1069.6
73.3,120.9,0.3,67.7,1056.9
73,120.7,0.3,67.7,1067.1
73.1,120,0.2,67.8,1052
73.1,119.9,0.2,67.8,1094
73.1,119.5,0.2,67.9,1077.9
73.1,119.2,0.2,68,1066.7
73.1,119.2,0.2,67.9,1067.6
73,119.5,0.2,67.8,1043.7
72.9,119.8,0.2,67.8,1058.4
72.9,120.2,0.2,67.6,1055.4
72.9,120.5,0.2,67.8,1079.3
72.9,120.7,0.2,67.8,1063.7
72.9,120.8,0.2,67.8,1036.4
72.9,120.8,0.2,67.7,1058.9
73,120.6,0.2,67.8,1048.1
73,120.3,0.2,67.7,1070.1
73,119.9,0.2,67.8,1085.2
73.1,119.2,0.2,67.7,1068.6
73.1,119.2,0.2,67.7,1070.1
73.1,119.2,0.2,67.8,1063.2
73.1,119.5,0.2,67.8,1059.8
73.1,119.9,0.2,67.9,1048.1
73.1,120.2,0.2,68,1053.5
73,120.5,0.2,67.9,1066.7
72.9,120.8,0.2,67.8,1070.1
72.8,120.9,0.2,67.7,1063.7
72.6,120.9,0.2,67.6,1051.5
72.6,120.7,0.2,67.2,1067.1
72.8,120.4,0.2,67.4,1074.5
72.8,120,0.2,67.6,1058.4
72.9,119.5,0.2,67.5,1074.9
73,119.3,0.2,67.4,1050.6
73.5,119.5,0.2,67.9,1077.4
73.5,119.6,0.2,67.9,1077.4
73.7,119.9,0.2,68.3,1086.6
73.8,120.3,0.2,68.7,1058.4
73.8,120.6,0.2,68.7,1073.5
73.7,120.8,0.2,68.7,1072.5
73.6,120.9,0.2,68.7,1059.3
73.6,120.9,0.2,68.6,1082.3
73.6,120.8,0.2,68.6,1089.6
73.6,120.5,0.2,68.5,1087.1
73.6,120,0.2,68.5,1065.7
73.6,119.6,0.2,68.5,1035
73.6,119.3,0.2,68.6,1069.6
73.6,119.3,0.2,68.5,1075.4
73.5,119.6,0.2,68.4,1041.8
73.3,120.3,0.2,68.3,1055.9
73.3,120.3,0.2,68.3,1055.9
73.2,120.6,0.2,68.2,1058.9
73,120.9,0.2,68,1043.7
72.9,121,0.2,67.7,1074
72.9,121,0.2,67.7,1056.4
72.9,120.9,0.2,67.6,1080.8
73,120.6,0.2,67.5,1083.7
73.2,120.2,0.2,67.7,1064.7
73.5,119.7,0.2,68.1,1036.9
73.6,119.4,0.2,68.3,1064.2
73.7,119.3,0.2,68.6,1076.4
73.6,119.5,0.2,68.5,1066.7
73.7,119.9,0.2,68.4,1070.6
73.8,120.2,0.2,68.4,1066.2
74.1,120.8,0.2,68.9,1085.2
74.1,120.8,0.2,68.9,1085.2
74.1,121,0.2,69,1065.7
74.1,121.1,0.2,69.2,1066.2
74.1,121,0.2,69.2,1052
74.1,120.8,0.2,69.3,1082.3
74.1,120.4,0.2,69.1,1104.7
74.1,119.9,0.2,69.1,1080.3
74.1,119.5,0.2,69.1,1054
74.1,119.3,0.2,69,1094
74.1,119.4,0.2,69,1075.4
74.1,119.8,0.2,69.1,1068.1
74.1,120.1,0.2,69.1,1058.9
74,120.5,0.2,69,1053.5
73.9,120.8,0.2,68.8,1103.2
74.1,121,0.2,68.9,1061.8
74.1,121,0.2,69,1061.8
74.1,121,0.2,69,1070.1
74.1,120.8,0.2,69,1067.6
74.1,120.5,0.2,69.1,1070.1
74.1,120.1,0.2,69.1,1089.6
74.2,119.6,0.2,69,1071.5
74.2,119.3,0.2,69.1,1058.4
74.3,119.3,0.2,69.2,1071
74.3,119.6,0.2,69.1,1067.1
74.3,120,0.2,69.1,1052.5
74.2,120.3,0.2,69.1,1066.7
74.2,120.5,0.2,69.1,1065.2
74.3,120.8,0.2,69,1086.2
74.5,120.9,0.2,69.4,1075.9
74.5,120.8,0.2,69.5,1061.8
74.5,120.8,0.2,69.5,1041.8
74.5,120.5,0.2,69.5,1053
74.7,120.1,0.2,69.6,1073.5
74.8,119.6,0.2,69.7,1062.3
74.9,119.1,0.2,69.7,1051.1
75.1,118.8,0.2,69.8,1058.9
75.3,118.9,0.2,70.1,1087.6
75.5,119.1,0.2,70.3,1085.2
75.7,119.4,0.2,70.6,1078.8
76,119.7,0.2,71,1059.8
76.4,119.9,0.2,71.6,1052
77.3,119.9,0.2,72.8,1059.3
78.5,119.9,0.2,75.3,1053
78.7,120,0.1,77.2,1101.3
78.7,120,0.1,77.2,1066.2
78.7,120,0.1,77.2,1101.8
78.7,120,0.1,77.1,1130
78.6,120,0.1,77.1,1098.8
78.6,119.9,0.1,77.1,1106.6
78.6,119.8,0.1,77.1,1068.1
78.6,119.6,0.1,77.1,1089.1
78.6,119.5,0.1,77.1,1110
78.6,119.3,0.1,77,1085.2
78.5,119,0.1,77,1091.5
78.5,118.8,0.1,77,1093.5
78.5,118.6,0.1,77,1098.3
78.5,118.4,0.1,77,1094.9
78.5,118.3,0.1,77,1089.6
78.5,118.3,0.1,76.9,1089.1
78.5,118.4,0.1,76.9,1098.3
78.5,118.5,0.1,76.9,1090.5
78.5,118.6,0.1,76.9,1151.5
78.5,118.8,0.1,76.9,1086.2
78.4,118.9,0.1,76.9,1097.4
78.4,119.1,0.1,76.8,1132
78.4,119.2,0.1,76.8,1112
78.4,119.4,0.1,76.8,1091.5
78.4,119.5,0.1,76.8,1094
78.4,119.6,0.1,76.8,1069.6
78.3,119.8,0.1,76.8,1121.3
78.3,119.9,0.1,76.8,1089.6
78.3,120,0.1,76.8,1112
78.2,120.1,0.1,76.7,1160.3
78.2,120.1,0.1,76.7,1083.2
78.2,120.2,0.1,76.7,1096.9
78.2,120.2,0.1,76.7,1096.9
78.1,120.2,0.1,76.6,1105.2
78.1,120.2,0.1,76.6,1090.1
78.1,120.1,0.1,76.6,1079.8
78.1,120,0.1,76.6,1068.1
78.1,119.9,0.1,76.5,1080.8
78,119.7,0.1,76.5,1094
78,119.5,0.1,76.4,1075.9
78,119.2,0.1,76.4,1101.8
77.9,119,0.1,76.3,1073
77.9,118.8,0.1,76.3,1081.3
77.8,118.7,0.1,76.3,1079.8
77.8,118.6,0.1,76.2,1084.7
77.7,118.5,0.1,76.2,1079.3
77.6,118.7,0.1,76.1,1094.4
77.6,118.7,0.1,76,1101.3
77.6,118.9,0.1,76,1110
77.5,119,0.1,75.9,1093
77.5,119.2,0.1,75.9,1106.1
77.4,119.4,0.1,75.8,1098.3
77.3,119.6,0.1,75.7,1078.4
77.2,119.7,0.1,75.6,1115.4
77.1,119.9,0.1,75.5,1087.1
77,120,0.1,75.4,1089.1
76.8,120.1,0.1,75.3,1072
76.6,120.3,0.1,75.1,1098.8
76.3,120.4,0.1,74.8,1093
75.9,120.7,0.1,74.4,1098.8
75.2,120.9,0.1,73.6,1087.1
72.6,121.6,0.1,68.3,1089.6
72.3,121.7,0.1,67.8,1080.3
70.9,122,0.1,57.8,1074.9
72.1,122.3,0.2,46.3,1044.2
73.1,121.9,1.6,45.7,1085.7
74.1,120.7,1.6,47.1,1047.2
75.7,119.7,1.6,49.4,1065.7
78,119.7,1.6,53.2,1046.7
79.5,121,1.6,59.9,1080.3
79.4,122.1,1.6,60.3,1042.3
79.1,122.2,1.6,60.3,1073
78.9,121,1.6,60.4,1073
79,119.8,1.6,60.2,1068.1
79.6,119.6,1.6,60.5,1036.4
79.9,120.7,1.6,61,1083.7
79.5,122.4,1.6,61,1094.4
79.4,122.3,1.6,61,1094.4
79.1,121.2,1.6,60.9,1057.9
79.1,120,1.6,60.9,1078.8
79.3,119.5,1.6,60.9,1053.5
79.4,120.4,1.6,60.6,1090.1
79.4,121.7,1.6,60.4,1077.4
79.1,122.3,1.6,60.3,1068.6
78.7,121.5,1.6,60.2,1069.1
78.6,120.2,1.6,60.2,1047.6
78.9,119.5,1.6,60.2,1055.4
79.2,120,1.6,60.1,1078.4
79.3,121.4,1.6,60.1,1064.2
79,122.3,1.6,60.1,1092
78.6,121.8,1.6,60,1079.8
78.4,119.7,1.6,59.7,1089.6
78.4,119.7,1.6,59.7,1089.6
78.8,119.7,1.6,59.7,1086.6
79,121.1,1.6,59.8,1085.2
78.7,122.2,1.6,59.9,1082.7
78.2,122.2,1.6,59.9,1065.7
77.5,121.1,1.6,59.8,1085.7
76.7,119.9,1.6,59.9,1052
75.4,119.4,1.6,60,1085.7
73,119.8,1.6,60,1071
70.1,120.7,1.6,60.3,1041.8
72.1,121.1,0.5,60.7,1005.7
76.3,121.6,0.1,61.2,1031.6
78.3,122,0.3,62.1,1056.4
78,121.8,1.1,62.3,1070.6
78.3,119.6,1.1,62.3,1073
78.3,119.6,1.1,62.3,1077.4
78.6,119.8,1.1,62.5,1064.7
78.8,120.9,1.1,62.5,1061.8
78.8,121.9,1.1,62.8,1056.4
78.5,122,1.1,63,1072
78.3,121,1.1,62.7,1043.3
78.5,119.8,1.2,62.8,1076.9
78.9,119.6,1.2,62.9,1078.8
79.1,120.5,1.1,63.1,1069.6
79.1,121.6,1.1,63.2,1078.8
78.9,122.1,1.2,63.4,1074.5
78.6,121.5,1.1,63.3,1083.7
78.7,120.2,1.1,63.3,1087.1
79,119.5,1.2,63.4,1072.5
79.2,121.2,1.2,63.4,1078.8
79.2,121.3,1.2,63.4,1078.8
78.9,122.1,1.2,63.3,1054.5
78.7,121.8,1.1,63.4,1069.1
78.5,120.6,1.2,63.3,1057.9
78.7,119.6,1.1,63.2,1070.6
78.9,119.8,1.1,63.2,1055
79,120.9,1.1,63.1,1062.8
78.9,121.8,1.1,63.2,1090.5
78.6,121.9,1.1,63.4,1072
78.3,121,1.1,63.1,1058.4
78.3,119.8,1.1,62.9,1065.7
78.5,119.6,1.1,62.8,1076.4
78.7,120.6,1.1,62.7,1078.4
78.5,121.7,1.1,62.7,1072.5
77.9,121.6,1.1,62.3,1071
77.9,121.4,1.1,62.3,1071
77.9,120.1,1.1,62.3,1051.1
78.1,119.5,1.1,62.2,1076.4
78.1,120.2,1.2,62.2,1095.9
78,121.4,1.1,62,1074.9
77.5,122,1.2,61.6,1068.1
77.2,121.6,1.1,61.2,1068.1
77.1,120.3,1.1,61.1,1069.1
77.3,119.6,1.1,61.3,1070.1
77.6,119.8,1.1,61.1,1054
77.6,121,1.1,61.2,1058.4
77.4,121.9,1.2,61.2,1075.4
77,121.9,1.1,60.9,1082.3
76.9,120.9,1.1,60.9,1053.5
77.3,119.6,1.1,61,1083.2
---,119.6,---,---,---
77.4,120.6,1.1,61,1084.7
77.3,121.7,1.1,61.1,1078.8
76.7,122.1,1.2,61.1,1055.9
76.2,121.4,1.1,61,1063.7
75.5,120.4,1.1,61,1074.5
74.5,120,1.1,61.1,1073.5
73.5,120.8,1.1,61.2,1063.2
73.3,121.4,0.6,61.2,1072
73.4,121.5,0.6,61.6,1062.8
73.3,121.1,0.6,61.8,1099.8
73.3,120.1,0.6,61.6,1064.2
73.4,119.5,0.6,61.5,1069.1
73.6,119.8,0.6,61.6,1089.6
73.5,121.2,0.6,61.7,1072.5
73.5,121.3,0.6,61.7,1072.5
73.3,121.6,0.6,61.6,1051.5
73.2,121.2,0.6,61.5,1084.2
73.3,120.3,0.6,61.3,1053.5
73.6,119.6,0.6,61.6,1061.3
73.8,119.7,0.6,61.8,1053
73.9,120.5,0.6,61.9,1067.1
74,121.1,0.6,62.3,1074.9
73.8,121.5,0.6,62.3,1064.2
73.7,121.4,0.6,62.2,1068.6
73.6,120.7,0.6,62.1,1060.3
73.7,119.8,0.6,61.9,1067.6
73.8,119.6,0.6,61.9,1075.9
73.9,120.2,0.6,61.9,1097.4
73.8,121.5,0.6,61.9,1027.7
73.8,121.5,0.6,61.9,1027.7
73.7,121.5,0.6,62.1,1067.1
73.8,120.9,0.6,62,1088.6
74,120,0.6,62.1,1068.6
74.2,119.6,0.6,62.3,1058.4
74.4,120.1,0.6,62.2,1050.1
74.6,120.9,0.6,62,1065.2
75,121.5,0.6,62.1,1069.6
75.4,121.8,0.6,62.1,1055.4
75.7,121.6,0.6,62,1086.6
75.8,120.6,0.8,62.1,1052.5
76.1,119.6,0.8,62.1,1062.3
76.2,119.8,0.8,62.3,1065.2
76.2,120.7,0.8,62.2,1088.1
75.8,121.8,0.8,62,1073.5
75.8,121.8,0.8,62,1073.5
75.7,121.3,0.8,61.9,1072.5
75.8,120.2,0.8,62.1,1059.8
76,119.6,0.8,62.3,1091
76.1,120,0.8,62.2,1078.8
76,121,0.8,62,1066.2
75.8,121.7,0.8,61.9,1072.5
75.6,121.8,0.8,61.9,1073
75.6,121,0.8,61.8,1055
75.7,119.9,0.8,61.8,1075.4
75.9,119.6,0.8,61.9,1055.4
76,120.3,0.8,61.9,1070.6
76,121.3,0.8,62,1068.1
75.8,121.8,0.8,61.8,1061.3
75.8,120.8,0.8,62.1,1069.6
75.8,120.6,0.8,62.1,1081.8
