Discharge Temp(F),Water Temp(F),Water Flow Rate(gpm),Intake Air Temp(F),Air Flow(cfm)
80.6,120.5,0.2,74.6,656.7
80.6,120.2,0.2,74.6,675.2
80.6,119.7,0.2,74.6,659.1
80.5,119.3,0.2,74.5,660.6
80.5,119.1,0.2,74.5,646.4
80.5,119.2,0.2,74.5,644
80.5,119.5,0.2,74.4,656.2
80.4,119.8,0.2,74.4,659.1
80.4,120.2,0.2,74.3,669.3
80.3,120.5,0.2,74.3,661.1
80.2,120.7,0.2,74.2,662
80.1,120.9,0.2,74.2,665
80.1,120.9,0.2,74.2,665
80,120.8,0.2,74.1,680.1
80,120.6,0.2,74,652.3
79.9,120.2,0.2,74,676.7
79.9,119.7,0.2,73.9,643.5
79.8,119.3,0.2,73.8,653.7
79.7,119.1,0.2,73.8,655.2
79.6,119.3,0.2,73.7,663.5
79.5,119.6,0.2,73.6,668.4
79.4,120,0.2,73.5,617.7
79.2,120.3,0.2,73.4,654.2
79,120.5,0.2,73.2,674.7
78.7,120.7,0.2,73.1,664.5
78.5,120.7,0.2,73,659.1
77.6,120.4,0.2,72.6,673.2
77.6,120.3,0.2,72.6,673.2
77,119.9,0.2,72.2,667.4
76.1,119.4,0.2,71.7,654.2
75,119.1,0.2,70.5,639.1
74.1,118.9,0.2,68.2,656.7
74,119,0.2,65.5,642.5
74.1,119.3,0.2,65.8,622.5
74.3,119.6,0.2,65.9,615.7
74.5,119.9,0.2,66.1,632.8
74.8,120,0.2,66.3,659.1
75,120,0.2,66.6,622.1
75.4,119.8,0.2,67.2,658.1
75.7,119.5,0.2,68.1,645.5
75.7,119.1,0.2,69.3,649.4
75.6,118.1,0.2,70.9,658.6
75.7,118,0.2,71.1,658.6
75.8,117.8,0.2,72.9,640.6
75.8,117.8,0.1,73.4,633.3
75.8,117.8,0.1,73.4,643
75.8,117.9,0.1,73.4,664.5
75.8,118,0.1,73.4,641.6
75.8,118.2,0.1,73.4,663
75.8,118.3,0.1,73.4,665.9
75.8,118.5,0.1,73.4,639.6
75.8,118.6,0.1,73.4,654.2
75.8,118.7,0.1,73.4,672.3
75.8,118.9,0.1,73.4,655.2
75.8,119,0.1,73.4,638.1
75.8,119.1,0.1,73.4,670.8
75.8,119.2,0.1,73.4,655.7
75.8,119.2,0.1,73.4,658.6
75.8,119.3,0.1,73.4,678.6
75.8,119.3,0.1,73.4,648.4
75.8,119.3,0.1,73.4,660.6
75.8,119.2,0.1,73.4,659.1
75.8,119.1,0.1,73.4,660.6
75.8,119,0.1,73.4,661.1
75.8,118.9,0.1,73.4,606.9
75.8,118.7,0.1,73.4,647.9
75.8,118.5,0.1,73.4,632.8
75.8,118.3,0.1,73.4,660.6
75.8,118.1,0.1,73.4,656.7
75.8,118,0.1,73.4,633.8
75.8,117.8,0.1,73.4,641.6
75.8,117.8,0.1,73.3,614.7
75.8,---,0.1,73.3,647.4
75.8,117.9,0.1,73.3,648.9
75.8,118,0.1,73.3,666.9
75.8,118.2,0.1,73.3,689.3
75.8,118.3,0.1,73.3,638.1
75.8,118.4,0.1,73.3,647.9
75.8,118.6,0.1,73.3,646.9
75.8,118.7,0.1,73.3,668.4
75.8,118.8,0.1,73.3,654.2
75.8,119,0.1,73.3,654.2
75.7,119.1,0.1,73.3,633.3
75.8,119.1,0.1,73.3,678.6
75.8,119.2,0.1,73.3,648.9
75.7,119.3,0.1,73.3,662
75.7,119.3,0.1,73.3,665.4
75.7,119.3,0.1,73.3,665.4
75.7,119.2,0.1,73.3,651.8
75.7,119.1,0.1,73.3,657.6
75.7,119,0.1,73.3,620.6
75.8,118.9,0.1,73.3,646.9
75.8,118.7,0.1,73.3,631.3
75.8,118.5,0.1,73.3,663
75.8,118.3,0.1,73.3,667.4
75.8,118.1,0.1,73.3,622.1
75.8,118,0.1,73.3,658.1
75.8,117.8,0.1,73.3,659.6
75.8,117.8,0.1,73.3,655.2
75.8,117.8,0.1,73.3,636.2
75.8,117.9,0.1,73.3,636.2
75.8,118.2,0.1,73.3,648.9
75.8,118.2,0.1,73.3,648.9
75.8,118.3,0.1,73.3,645.9
75.8,118.5,0.1,73.3,650.8
75.8,118.6,0.1,73.3,665.9
75.8,118.7,0.1,73.3,660.6
75.7,118.8,0.1,73.3,642.5
75.7,119,0.1,73.3,693.7
75.7,119.1,0.1,73.3,672.8
75.7,119.1,0.1,73.3,649.4
75.7,119.2,0.1,73.3,677.6
75.7,119.2,0.1,73.3,643
75.7,119.3,0.1,73.3,645
75.7,119.3,0.1,73.3,638.1
75.7,119.2,0.1,73.3,664
75.7,119,0.1,73.3,668.9
75.7,119,0.1,73.3,668.9
75.7,118.8,0.1,73.3,667.9
75.7,118.7,0.1,73.3,655.7
75.7,118.5,0.1,73.3,632.8
75.7,118.3,0.1,73.3,665.9
75.7,118.1,0.1,73.3,644.5
75.7,117.9,0.1,73.3,644
75.7,117.8,0.1,73.3,651.3
75.7,117.8,0.1,73.3,657.2
75.7,117.8,0.1,73.3,629.4
75.7,117.9,0.1,73.3,655.7
75.8,118.1,0.1,73.3,651.8
75.7,118.2,0.1,73.3,650.3
75.7,118.3,0.1,73.3,633.8
75.7,118.6,0.1,73.3,659.1
75.7,118.6,0.1,73.3,654.7
75.7,118.8,0.1,73.3,688.8
75.7,118.9,0.1,73.3,672.8
75.7,119,0.1,73.3,665.9
75.7,119.1,0.1,73.3,632.3
75.7,119.2,0.1,73.3,656.2
75.7,119.2,0.1,73.3,662.5
75.7,119.3,0.1,73.3,641.6
75.7,119.3,0.1,73.3,649.8
75.7,119.3,0.1,73.3,671.3
75.7,119.2,0.1,73.3,659.6
75.7,119.1,0.1,73.3,644
75.7,119,0.1,73.3,639.1
75.7,118.8,0.1,73.3,642.5
75.7,118.5,0.1,73.3,653.7
75.7,118.5,0.1,73.3,653.7
75.7,118.3,0.1,73.3,653.7
75.7,118.1,0.1,73.3,656.7
75.7,117.9,0.1,73.3,657.6
75.8,117.8,0.1,73.3,651.8
75.7,117.8,0.1,73.3,679.6
75.7,117.8,0.1,73.3,667.9
75.7,117.9,0.1,73.3,656.2
75.7,118.1,0.1,73.3,643.5
75.7,118.2,0.1,73.3,662
75.7,118.3,0.1,73.3,670.3
75.7,118.5,0.1,73.3,667.9
75.7,118.6,0.1,73.3,620.6
75.7,118.7,0.1,73.3,665
75.7,119,0.1,73.3,649.8
75.7,119,0.1,73.3,649.8
75.7,119.1,0.1,73.3,665.9
75.7,119.2,0.1,73.3,647.9
75.7,119.2,0.1,73.3,658.6
75.7,119.3,0.1,73.3,642
75.7,119.3,0.1,73.3,651.3
75.7,119.3,0.1,73.3,659.1
75.7,119.2,0.1,73.3,666.9
75.7,119.2,0.1,73.3,657.6
75.7,119,0.1,73.3,653.7
75.7,118.9,0.1,73.3,649.4
75.7,118.7,0.1,73.3,653.7
75.7,118.5,0.1,73.3,661.1
75.7,118.3,0.1,73.3,659.1
75.7,117.9,0.1,73.3,662.5
75.7,117.9,0.1,73.3,659.1
75.7,117.8,0.1,73.3,656.2
75.7,117.8,0.1,73.3,683
75.7,117.8,0.1,73.3,653.3
75.7,117.9,0.1,73.3,631.8
75.7,118,0.1,73.3,641.6
75.7,118.2,0.1,73.3,647.9
75.7,118.3,0.1,73.3,657.2
75.7,118.5,0.1,73.3,625
75.7,118.6,0.1,73.3,647.9
75.7,118.7,0.1,73.3,637.7
75.7,118.9,0.1,73.3,643.5
75.7,119,0.1,73.3,645.9
75.7,119.1,0.1,73.3,645.5
75.7,119.2,0.1,73.3,654.2
75.7,119.2,0.1,73.3,654.2
75.7,119.3,0.1,73.3,655.2
75.7,119.3,0.1,73.3,645.9
75.7,119.2,0.1,73.3,633.3
75.7,119.2,0.1,73.3,654.2
75.7,119.1,0.1,73.3,673.2
75.7,118.9,0.1,73.3,666.9
75.7,118.8,0.1,73.3,666.4
75.7,118.6,0.1,73.3,643
75.7,118.4,0.1,73.3,664
75.7,118.2,0.1,73.3,656.7
75.7,118,0.1,73.3,636.7
75.7,117.9,0.1,73.3,662.5
75.7,117.8,0.1,73.3,634.7
75.7,117.8,0.1,73.3,656.7
75.7,117.8,0.1,73.2,656.7
75.7,117.9,0.1,73.2,676.2
75.7,118,0.1,73.2,650.3
75.7,118.2,0.1,73.2,658.6
75.7,118.3,0.1,73.2,641.6
75.7,118.4,0.1,73.2,648.9
75.7,118.6,0.1,73.2,653.3
75.7,118.7,0.1,73.2,665.9
75.7,118.8,0.1,73.2,638.1
75.7,118.9,0.1,73.2,665.9
75.6,119,0.1,73.3,645
75.6,119.1,0.1,73.3,667.9
75.7,119.2,0.1,73.2,620.6
75.6,119.2,0.1,73.2,630.8
75.6,119.2,0.1,73.2,664.5
75.6,119.2,0.1,73.2,657.6
75.6,119.2,0.1,73.2,656.2
75.6,119.1,0.1,73.2,668.4
75.7,119,0.1,73.2,615.7
75.6,118.8,0.1,73.2,653.7
75.7,118.6,0.1,73.2,657.2
75.7,118.4,0.1,73.2,658.6
75.7,118.2,0.1,73.2,671.3
75.7,118,0.1,73.2,636.7
75.7,117.9,0.1,73.2,652.8
75.7,117.8,0.1,73.2,677.6
75.7,117.8,0.1,73.2,626.9
75.7,117.8,0.1,73.2,636.7
75.7,117.9,0.1,73.2,670.8
75.6,118.2,0.1,73.2,658.6
75.7,118.2,0.1,73.2,658.6
75.7,118.3,0.1,73.2,629.9
75.7,118.5,0.1,73.2,652.3
75.6,118.6,0.1,73.2,649.4
75.6,118.7,0.1,73.2,685.9
75.6,118.9,0.1,73.2,648.9
75.6,119,0.1,73.2,612.8
75.6,119.1,0.1,73.2,657.2
75.6,119.1,0.1,73.2,656.2
75.6,119.2,0.1,73.2,676.2
75.6,119.3,0.1,73.2,645.5
75.6,119.3,0.1,73.2,644
75.6,119.2,0.1,73.2,632.3
75.6,119.1,0.1,73.2,638.6
75.6,119,0.1,73.2,660.6
75.6,119,0.1,73.2,660.6
75.6,118.8,0.1,73.2,642
75.6,118.7,0.1,73.2,626.4
75.6,118.4,0.1,73.2,644
75.6,118.3,0.1,73.2,633.8
75.6,118.1,0.1,73.2,641.6
75.6,117.9,0.1,73.2,656.7
75.6,117.8,0.1,73.2,631.8
75.6,117.8,0.1,73.2,638.6
75.6,117.8,0.1,73.2,661.5
75.6,117.9,0.1,73.2,642.5
75.6,118,0.1,73.2,652.3
75.6,118.2,0.1,73.1,668.4
75.6,118.3,0.1,73.1,662
75.6,118.6,0.1,73.1,641.6
75.6,118.6,0.1,73.1,663
75.6,118.7,0.1,73.1,645
75.6,118.9,0.1,73.1,659.1
75.6,119,0.1,73.1,682
75.5,119.1,0.1,73.1,660.6
75.5,119.2,0.1,73.1,621.1
75.5,119.2,0.1,73.1,670.3
75.5,119.3,0.1,73.1,638.6
75.5,119.3,0.1,73.1,631.8
75.5,119.2,0.1,73.1,672.3
75.5,119.2,0.1,73.1,675.7
75.6,119.1,0.1,73.1,659.6
75.6,119,0.1,73.1,667.4
75.6,118.8,0.1,73.1,668.4
75.5,118.5,0.1,73.1,648.9
75.5,118.5,0.1,73.1,668.4
75.5,118.2,0.1,73.1,646.9
75.5,118.1,0.1,73.1,651.3
75.5,117.9,0.1,73.1,665.9
75.5,117.8,0.1,73.1,643.5
75.5,117.7,0.1,73.1,640.6
75.5,117.8,0.1,73.1,650.3
75.5,117.9,0.1,73.1,647.4
75.5,118.1,0.1,73,658.6
75.5,118.2,0.1,73,675.7
75.5,118.4,0.1,73,653.7
75.5,118.5,0.1,73,640.1
75.5,118.6,0.1,73,677.1
75.5,118.8,0.1,73,660.6
75.5,119,0.1,73,656.2
75.5,119,0.1,73,656.2
75.4,119.1,0.1,73,662
75.4,119.2,0.1,73,641.6
75.4,119.2,0.1,73,645
75.4,119.2,0.1,72.9,672.8
75.4,119.3,0.1,72.9,639.6
75.4,119.2,0.1,73,642
75.4,119.2,0.1,72.9,662
75.4,119.1,0.1,72.9,625.5
75.4,118.9,0.1,72.9,641.1
75.4,118.8,0.1,72.9,661.5
75.3,118.6,0.1,72.9,665
75.3,118.4,0.1,72.9,674.7
75.4,118.2,0.1,72.9,631.3
75.3,117.9,0.1,72.9,645.9
75.3,117.9,0.1,72.9,645.9
75.3,117.8,0.1,72.9,661.5
75.3,117.8,0.1,72.8,665.9
75.3,117.9,0.1,72.8,653.7
75.3,118,0.1,72.8,637.2
75.3,118.1,0.1,72.8,649.4
75.3,118.3,0.1,72.8,657.6
75.3,118.4,0.1,72.8,649.4
75.3,118.5,0.1,72.8,633.3
75.3,118.7,0.1,72.8,650.8
75.3,118.8,0.1,72.8,634.7
75.2,118.9,0.1,72.8,666.9
75.2,119,0.1,72.8,628.4
75.2,119.1,0.1,72.7,653.7
75.2,119.3,0.1,72.7,668.4
75.2,119.3,0.1,72.7,657.2
75.2,119.3,0.1,72.7,651.3
75.1,119.3,0.1,72.7,659.1
75.1,119.2,0.1,72.7,645
75.1,119.2,0.1,72.7,648.4
75.1,119,0.1,72.6,638.1
75.1,118.9,0.1,72.6,633.3
75.1,118.7,0.1,72.6,652.3
75.1,118.5,0.1,72.7,653.3
75.1,118.4,0.1,72.6,648.9
75.1,118.2,0.1,72.6,629.9
75.1,118,0.1,72.6,631.8
75.1,117.9,0.1,72.6,665.4
75,117.9,0.1,72.6,643
75,117.9,0.1,72.6,639.6
---,117.9,0.1,72.5,642.5
75,118.1,0.1,72.5,632.8
75,118.2,0.1,72.5,642
75,118.4,0.1,72.5,648.9
74.9,118.5,0.1,72.4,671.8
74.9,118.7,0.1,72.4,645.9
74.9,118.8,0.1,72.4,641.1
74.8,118.9,0.1,72.4,660.6
74.8,119,0.1,72.4,681.5
74.8,119.1,0.1,72.4,660.6
74.8,119.2,0.1,72.3,653.3
74.8,119.3,0.1,72.3,675.2
74.7,119.3,0.1,72.3,628.9
74.7,119.3,0.1,72.3,645
74.6,119.2,0.1,72.2,662
74.6,119.2,---,---,---
74.6,119.1,0.1,72.2,651.3
74.6,118.9,0.1,72.2,626.9
74.5,118.8,0.1,72.1,648.4
74.5,118.6,0.1,72.1,689.8
74.5,118.4,0.1,72.1,670.3
74.4,118.2,0.1,72.1,643
74.4,118.1,0.1,72,663.5
74.4,118,0.1,72,636.2
74.3,117.9,0.1,71.9,643.5
74.3,117.9,0.1,71.9,641.1
74.2,118,0.1,71.9,635.7
74.2,118.1,0.1,71.8,633.3
74.2,118.2,0.1,71.8,643.5
74.1,118.5,0.1,71.7,659.6
74,118.5,0.1,71.7,633.8
74,118.6,0.1,71.7,647.4
73.9,118.7,0.1,71.6,641.1
73.8,118.8,0.1,71.6,681
73.8,118.9,0.1,71.5,653.3
73.7,119,0.1,71.4,649.8
73.7,119,0.1,71.4,663
73.6,119,0.1,71.3,653.3
73.5,119,0.1,71.2,633.8
73.4,118.9,0.1,71.2,666.9
73.3,118.7,0.1,71.1,656.7
73.2,118.6,0.1,71,668.4
73,118.4,0.1,70.8,645.9
72.9,118.3,0.1,70.7,663
72.7,118,0.1,70.5,650.8
72.7,118,0.1,70.5,646.9
72.5,117.9,0.1,70.4,665.9
72.4,117.8,0.1,70.3,638.1
72.2,117.9,0.1,70.1,663
72,118,0.1,70,646.4
71.8,118.1,0.1,69.9,665.4
71.6,118.3,0.1,69.7,658.1
71.3,118.4,0.1,69.5,641.1
71,118.6,0.1,69.3,642.5
70.6,118.7,0.1,69.2,657.6
70.2,118.8,0.1,68.9,646.9
69.6,118.9,0.1,68.7,661.1
68.8,118.9,0.1,68.4,656.2
67.6,118.9,0.1,67.9,667.9
64.6,118.9,0.1,66.2,639.6
64.2,118.9,0.1,66,639.6
62.4,118.8,0.1,63.5,623.5
61.3,118.7,0.1,58.8,623
61.2,118.6,0.1,57.5,632.3
61.2,118.4,0.1,57.5,650.3
61.1,118.2,0.1,57.4,619.6
61.1,118.1,0.1,57.3,613.8
61,117.9,0.1,57.1,616.2
61,117.8,0.1,57.1,589.4
61,117.8,0.1,57,617.7
61,117.9,0.1,57,619.1
61,118,0.1,56.9,611.3
61,118.1,0.1,57,626.9
61,118.2,0.1,57,627.4
61.1,118.5,0.1,56.9,595.2
61.1,118.5,0.1,56.9,595.2
61.1,118.7,0.1,57,636.7
61.1,118.8,0.1,56.8,610.4
61.3,118.9,0.1,56.9,589.9
61.3,118.9,0.1,57.1,602.1
61.5,119,0.1,57.2,610.8
61.5,119,0.1,57.4,605.5
61.7,118.9,0.1,57.4,615.7
61.8,118.9,0.1,57.4,615.7
61.9,118.8,0.1,57.5,611.3
62.1,118.7,0.1,57.8,616.7
62.1,118.5,0.1,58.1,622.1
62.1,118.4,0.1,58.2,601.6
62.1,118.2,0.1,58.1,617.7
62.1,117.9,0.1,58.2,623
62.1,117.9,0.1,58.2,631.8
62.2,117.9,0.1,58.1,593.8
62.3,117.9,0.1,58.1,606.5
62.3,117.9,0.1,58.2,608.9
62.4,118.1,0.1,58.3,646.4
62.4,118.2,0.1,58.3,615.2
62.5,118.4,0.1,58.4,632.3
62.6,118.6,0.1,58.3,622.1
62.6,118.7,0.1,58.5,593.8
62.5,118.9,0.1,58.6,625.5
62.5,119,0.1,58.4,617.2
62.5,119.2,0.1,58.3,624
62.6,119.3,0.1,58.3,607.9
62.6,119.5,0.1,58.5,587.4
62.8,119.7,0.1,58.4,618.6
62.8,---,0.1,58.4,618.6
63,119.8,0.1,58.6,602.1
63.1,119.9,0.1,58.7,591.8
63.2,119.9,0.1,58.9,608.4
63.4,120,0.1,58.9,579.6
63.6,120,0.1,59.1,606.5
63.7,120,0.1,59.3,635.7
63.8,120,0.1,59.6,621.1
63.9,119.9,0.1,59.7,627.9
64,119.8,0.1,59.8,630.8
64.1,119.7,0.1,59.7,650.8
64.3,119.6,0.1,59.9,618.2
64.4,119.4,0.1,60.1,629.9
64.5,119.3,0.1,60.2,608.9
64.8,119,0.1,60.3,618.6
64.8,119,0.1,60.3,624.5
65.1,118.9,0.1,60.2,600.6
65.5,118.7,0.1,60.3,614.7
65.9,118.6,0.1,60.7,626
66.4,118.5,0.1,61,619.6
67,118.4,0.1,61.2,620.6
67.7,118.3,0.1,61.2,597.7
68.9,118.3,0.1,61.1,597.2
70.6,118.3,0.1,61.3,618.6
72.7,118.3,0.1,61.5,604
75.2,118.5,0.1,61.4,606.9
77.8,118.8,0.1,61.4,606
79.1,119.2,0.1,61.3,654.7
78.6,120,0.3,60.8,631.8
77.8,121.8,1.1,60,974.5
77.7,122.1,1.1,60.1,974.5
77.5,122,1.1,60.1,962.3
77.5,121,1.1,60.3,975.5
77.8,119.9,1.1,60.6,967.7
78.1,119.8,1.1,60.8,983.8
78.2,120.7,1.1,60.7,967.2
78.1,121.8,1.1,60.6,992.6
78,122.2,1.1,60.8,977
77.7,121.6,1.1,60.9,980.9
77.8,120.3,1.1,60.7,961.8
78.1,119.7,1.1,61,994.5
78.2,120.2,1.1,61.1,977
78.1,121.4,1.1,60.8,970.6
77.8,122.1,1.1,60.7,987.2
77.4,120.9,1.1,60.2,991.1
77.4,120.7,1.1,60.2,991.1
77.8,119.8,1.1,60.5,992.6
77.9,119.8,1.1,60.7,965.3
77.8,121,1.1,60.3,967.7
77.6,122,1.1,60.1,957.5
77.3,122.1,1.1,60.1,997.9
77.2,121.2,1.1,60.2,1000.8
77.2,120,1.1,60,977.9
77.4,119.7,1.1,59.7,948.7
77.6,120.5,1.1,59.8,996.9
77.5,121.7,1.1,59.8,980.9
77.3,122.2,1.1,59.7,981.8
77.2,121.6,1.1,59.8,945.3
77.3,120.4,1.1,59.9,983.8
77.9,120,1.1,59.9,961.8
77.9,120.1,1.1,59.9,977.9
77.9,121.3,1.1,60,966.2
77.8,122.1,1.2,60.1,982.3
77.7,122,1.1,60.2,952.6
77.7,120.9,1.1,60.5,984.8
78,119.8,1.1,60.7,961.4
78.4,119.7,1.1,60.9,954.5
78.7,120.8,1.1,61,997.9
78.8,121.7,1.1,61.4,976.5
78.9,121.9,1.1,62.1,961.8
79.5,120.8,1.1,63.5,954.5
80.2,119.7,1.1,66.1,995.5
80.4,120,0.8,66.7,982.8
80.4,121,0.8,66.7,956.5
80.1,122,0.8,66.6,987.7
80.1,122,0.8,66.7,987.7
79.9,121.5,0.8,66.5,988.2
80,120.3,0.8,66.4,956.5
80.2,119.7,0.8,66.4,956.5
80.4,120.1,0.8,66.5,960.4
80.5,121.1,0.8,66.8,982.3
80.4,121.8,0.8,66.9,978.9
80.1,122,0.8,67,996
79.9,121.4,0.8,66.7,961.4
79.9,120.3,0.8,66.5,968.7
80.1,119.7,0.8,66.5,995.5
80.2,120.1,0.8,66.4,993.5
80.2,121,0.8,66.4,992.6
80,121.8,0.8,66.3,1021.3
79.8,121.3,0.8,66.4,970.1
79.8,121.3,0.8,66.3,978.9
80,120.2,0.8,66.5,959.4
80.2,119.6,0.8,66.6,981.8
80.4,120.2,0.8,66.5,964.3
80.5,121.1,0.8,66.6,971.1
80.4,121.8,0.8,66.9,994.5
80.1,122,0.8,66.9,980.4
80,121.3,0.8,66.8,993
80.1,120.1,0.8,66.7,994
80.3,119.7,0.8,66.7,987.7
80.4,120.3,0.8,66.8,1001.3
80.3,121.2,0.8,66.8,972.1
80,121.9,0.8,66.6,973.5
79.7,121.9,0.8,66.5,989.1
79.7,120.1,0.8,66,1012.5
79.7,119.9,0.8,66,994
79.9,119.6,0.8,66.1,967.7
80.1,120.4,0.8,66.1,974
80.1,121.3,0.8,66.2,919.4
79.9,121.9,0.8,66.3,993.5
79.7,121.8,0.8,66.4,949.7
79.6,120.9,0.8,66.3,959.9
79.8,119.8,0.8,66.4,970.6
80,119.6,0.8,66.4,965.3
79.9,120.5,0.8,66.5,952.1
79.7,121.4,0.8,66.4,978.4
79.4,121.7,0.8,66.6,977.4
79.2,121.3,0.8,67.1,977.4
79.4,120.2,0.6,67.9,973.5
79.6,119.8,0.6,67.8,988.7
79.6,119.8,0.6,67.8,988.7
79.7,120.6,0.6,67.9,951.6
79.6,121.3,0.6,68.1,986.7
79.4,121.7,0.6,68.1,958.9
79.2,121.6,0.6,68,977.9
79.2,121,0.6,67.9,990.1
79.4,120,0.6,67.8,999.9
79.5,119.6,0.6,67.8,966.7
79.6,120,0.6,67.9,991.6
79.6,120.9,0.6,67.8,974
79.5,121.5,0.6,67.9,986.2
79.2,121.7,0.6,67.9,970.6
79.1,121.5,0.6,67.7,990.6
79.2,120.6,0.6,67.5,977
79.4,119.7,0.6,67.7,1001.3
79.4,119.7,0.6,67.7,1001.3
79.4,120.3,0.6,67.5,957.9
79.4,121.1,0.6,67.6,977.4
79.2,121.6,0.6,67.6,995.5
79.1,121.7,0.6,67.4,996.9
79.2,121.2,0.6,67.5,964.8
79.3,120.2,0.6,67.7,955.5
79.5,119.6,0.6,67.8,987.2
79.6,119.9,0.6,67.9,965.7
79.5,120.7,0.6,67.9,967.7
79.4,121.4,0.6,67.7,958.4
79.3,121.7,0.6,67.6,964.8
79.2,121.6,0.6,67.7,1003.3
79.3,120.8,0.6,67.8,962.8
79.5,119.6,0.6,67.7,964.3
79.5,119.6,0.6,67.7,991.6
79.6,120.2,0.6,67.8,1026.7
79.5,121,0.6,67.9,993
79.4,121.5,0.6,67.9,967.7
79.2,121.7,0.6,67.8,966.2
79.1,121.3,0.6,67.7,986.7
79.2,120.4,0.6,67.7,965.7
79.3,119.6,0.6,67.6,963.3
79.4,119.8,0.6,67.7,977.4
79.4,120.5,0.6,67.7,1000.4
79.3,121.2,0.6,67.6,970.1
79.2,121.7,0.6,67.5,985.2
79.1,121.6,0.6,67.5,1005.2
79.1,121,0.6,67.5,960.4
79.4,119.6,0.6,67.5,995
79.5,119.5,0.6,67.5,981.3
79.5,120,0.6,67.7,974
79.6,120.8,0.6,67.9,994
79.4,121.4,0.6,67.9,991.1
79.2,121.7,0.6,67.9,994
79.2,121.5,0.6,67.7,977.9
79.2,120.7,0.6,67.7,986.7
79.3,119.8,0.6,67.8,990.6
79.4,119.6,0.6,67.7,1007.7
79.4,120.3,0.6,67.7,972.6
79.3,121,0.6,67.5,977.4
79.2,121.6,0.6,67.5,991.6
79.1,121.7,0.6,67.5,977
79.1,121.2,0.6,67.6,954.5
79.2,119.6,0.6,67.7,951.1
79.2,119.6,0.6,67.7,951.1
79.3,119.8,0.6,67.5,988.7
79.3,120.6,0.6,67.5,1001.8
79.3,121.3,0.6,67.4,966.7
79.2,121.7,0.6,67.5,981.3
79.2,121.5,0.6,67.7,967.7
79.3,120.8,0.6,67.8,978.9
79.4,119.9,0.6,67.8,949.2
79.5,119.6,0.6,67.9,959.4
79.6,120.1,0.6,67.8,975
79.6,121,0.6,67.7,1010.6
79.5,121.5,0.6,67.9,977
79.4,121.7,0.6,68,979.4
79.2,121.3,0.6,68,968.7
79.4,119.7,0.6,67.7,984.3
79.4,119.6,0.6,67.7,984.3
79.6,119.8,0.6,67.7,985.7
79.6,120.5,0.6,67.8,967.2
79.4,121.2,0.6,67.8,968.7
79.2,121.7,0.6,67.6,991.1
79.1,121.6,0.6,67.5,994.5
79.1,121,0.6,67.7,970.1
79.2,120,0.6,67.6,989.6
79.3,119.5,0.6,67.6,977.9
79.3,119.9,0.6,67.6,1012.1
79.3,120.7,0.6,67.6,1008.6
79.1,121.4,0.6,67.5,971.6
79,121.7,0.6,67.3,1000.8
79,121.5,0.6,67.4,1004.3
79.2,119.8,0.6,67.4,988.2
79.2,119.8,0.6,67.4,973.1
79.3,119.6,0.6,67.5,979.4
79.3,120.3,0.6,67.5,977.9
79.2,121.1,0.6,67.3,908.2
79.1,121.6,0.6,67.4,954.5
79,121.8,0.6,67.4,994.5
79,121.3,0.6,67.5,943.8
79.1,120.3,0.6,67.5,1000.8
79.3,119.6,0.6,67.5,985.2
79.4,119.8,0.6,67.6,1003.8
79.3,120.6,0.6,67.7,973.5
79.2,121.3,0.6,67.7,981.8
79.1,121.7,0.6,67.6,991.6
78.9,121.5,0.6,67.6,972.6
78.9,119.9,0.6,67.3,990.1
78.9,119.8,0.6,67.3,1008.6
79.1,119.5,0.6,67.3,986.2
79.2,120.1,0.6,67.3,1017.4
79.1,120.9,0.6,67.3,985.7
78.9,121.5,0.6,67.3,977
78.8,121.6,0.6,67.3,991.6
78.7,121.2,0.6,67.1,983.8
78.8,120.3,0.6,67.2,981.8
79,119.5,0.6,67.3,1004.3
79,119.7,0.6,67.3,990.1
79.1,120.5,0.6,67.1,946.2
79,121.2,0.6,67.1,1028.6
78.8,121.6,0.6,67.2,972.6
78.7,121.5,0.6,67.1,1007.2
78.8,119.9,0.6,67.1,1004.3
78.9,119.9,0.6,67.1,1004.3
79.1,119.4,0.6,67.2,963.3
79.1,119.9,0.6,67.3,998.9
79.1,120.6,0.6,67.4,1011.6
79,121.3,0.6,67.4,977
78.9,121.6,0.6,67.3,977.9
78.8,121.3,0.6,67.3,1008.6
78.8,120.4,0.6,67.4,955
79.1,119.5,0.6,67.4,977.9
79.1,119.4,0.6,67.5,981.3
79,120.1,0.6,67.3,983.8
78.9,120.9,0.6,67.2,996.9
78.7,121.4,0.6,67.1,982.3
78.7,121.5,0.6,67.1,982.3
78.7,120.1,0.6,67.2,986.7
78.7,119.9,0.6,67.2,986.7
78.8,119.3,0.6,67.1,1004.3
78.9,119.6,0.6,67,984.8
78.8,120.4,0.6,66.9,967.2
78.7,121.1,0.6,67,980.4
78.6,121.4,0.6,66.9,986.2
78.5,121.2,0.6,66.9,996.5
78.5,120.4,0.6,67,993
78.6,119.5,0.6,66.9,977.9
78.7,119.3,0.6,67,987.7
78.7,119.9,0.6,66.9,980.9
78.5,120.7,0.6,66.8,1015.5
78.3,121.2,0.6,66.7,983.3
78.2,121.2,0.6,66.7,962.3
78,119.8,0.6,66.9,939.9
---,119.7,0.6,66.9,939.9
77.7,119.4,0.6,66.9,1000.4
77.1,119.9,0.6,66.7,1010.1
76.5,120.5,0.6,66.7,990.1
76.2,120.9,0.4,66.8,998.9
76.2,121,0.4,66.6,965.3
76.1,120.8,0.4,66.5,990.6
76.2,120.1,0.4,66.6,970.1
76.4,119.4,0.4,66.8,948.2
76.4,119.1,0.4,66.7,996.5
76.5,119.5,0.4,66.7,977.9
76.4,120.2,0.4,66.8,994.5
76.4,120.7,0.4,66.7,965.7
76.3,121,0.4,66.8,949.2
76.2,120.8,0.4,66.8,957.9
76.2,120.8,---,---,---
76.2,120,0.4,66.6,991.6
76.3,119.3,0.4,66.6,959.4
76.4,119.2,0.4,66.7,1033
76.5,119.6,0.4,66.6,973.5
76.5,120.3,0.4,66.7,958.4
76.5,120.8,0.4,66.8,999.9
76.4,121.1,0.4,67,953.1
76.3,121.1,0.4,66.8,967.2
76.3,120.7,0.4,67,994
76.3,120,0.4,67,959.9
76.4,119.3,0.4,66.8,965.7
76.5,119.3,0.4,66.7,973.5
76.5,119.9,0.4,66.6,994
76.6,120.9,0.4,67.1,951.6
76.6,120.9,0.4,67.1,951.6
76.6,121.2,0.4,67.2,976
76.5,121.1,0.4,67.2,997.4
76.6,120.6,0.4,67.2,966.2
76.6,119.8,0.4,67.1,978.4
76.6,119.3,0.4,67,994.5
76.7,119.5,0.4,66.9,1004.7
76.7,120.1,0.4,67.1,993.5
76.7,120.7,0.4,67,1001.8
76.6,121.1,0.4,67,977
76.5,121.3,0.4,67,978.9
76.4,121.1,0.4,67.1,999.9
76.3,120.5,0.4,67,982.3
76.3,119.7,0.4,66.9,968.2
76.6,119.6,0.4,66.7,988.2
76.7,119.6,0.4,66.7,988.2
76.9,120.3,0.4,67.1,997.9
77,120.9,0.4,67.2,969.2
77,121.3,0.4,67.5,971.6
76.9,121.4,0.4,67.6,1009.1
76.9,121.2,0.4,67.7,972.1
76.9,120.5,0.4,67.6,981.3
77.1,119.8,0.4,67.6,979.4
77.1,119.5,0.4,67.7,976
77.1,119.9,0.4,67.6,999.4
77.1,120.5,0.4,67.6,990.6
77,121.1,0.4,67.6,964.3
76.8,121.4,0.4,67.4,993.5
76.8,121.5,0.4,67.3,971.1
76.8,120.7,0.4,67.3,992.6
76.8,120.7,0.4,67.3,969.6
76.9,119.8,0.4,67.4,986.7
76.9,119.6,0.4,67.3,971.1
76.9,120,0.4,67.2,979.4
76.9,120.6,0.4,67.2,969.2
76.8,121.2,0.4,67.2,989.6
76.7,121.5,0.4,67.2,964.8
76.6,121.6,0.4,67.2,970.1
76.7,121.2,0.4,67.2,991.1
76.8,120.5,0.4,67.2,997.9
76.8,119.8,0.4,67.3,967.2
76.8,119.7,0.4,67.2,973.5
76.8,120.2,0.4,67,971.6
76.9,120.8,0.4,67.1,984.3
76.7,121.6,0.4,67.1,951.6
76.7,121.6,0.4,67.1,951.6
76.8,121.6,0.4,67.2,998.9
76.9,121.2,0.4,67.4,983.3
77,120.4,0.4,67.5,1003.3
77,119.8,0.4,67.6,973.5
77.1,119.8,0.4,67.4,973.5
77.1,120.3,0.4,67.4,971.6
77.1,121,0.4,67.5,1016.9
77,121.4,0.4,67.5,952.6
77,121.6,0.4,67.5,992.6
77,121.5,0.4,67.4,995
77.1,121,0.4,67.4,991.1
77.3,120.2,0.4,67.7,999.9
77.4,119.7,0.4,67.8,966.7
77.5,120.3,0.4,67.8,989.6
77.5,120.4,0.4,67.7,989.6
77.5,121,0.4,67.9,947.2
77.5,121.4,0.4,68,983.8
77.6,121.6,0.4,68.1,991.1
77.5,121.4,0.4,68.3,1010.1
77.6,120.8,0.4,68.2,1002.3
77.8,120,0.4,68.3,976.5
78,119.6,0.4,68.6,936.5
78,119.8,0.4,68.4,978.9
78,120.4,0.4,68.5,993
78.1,121,0.4,68.5,984.8
78.2,121.4,0.4,68.6,960.4
78.4,121.6,0.4,68.6,993
78.7,121.4,0.4,68.9,992.1
80.7,120.2,0.4,70.7,955
80.7,---,0.4,70.9,955
82.1,119.5,0.4,73.8,970.1
82.8,119.6,0.4,77.4,995.5
82.8,120,0.3,77.4,1009.6
82.8,120.5,0.3,77.3,1000.4
82.8,120.9,0.3,77.3,994
82.7,121.2,0.3,77.4,1004.3
82.6,121.4,0.3,77.4,998.4
82.5,121.4,0.3,77.3,980.4
82.5,121.3,0.3,77.3,1008.2
82.5,120.9,0.3,77.2,1002.8
82.5,120.3,0.3,77.2,990.1
82.6,119.8,0.3,77.2,1016
82.6,119.4,0.3,77.2,997.9
82.6,119.9,0.3,77.2,981.8
82.6,119.9,0.3,77.2,1009.1
82.6,120.4,0.3,77.1,1008.2
82.5,120.8,0.3,77.2,1021.8
82.4,121.1,0.3,77.1,1022.8
82.4,121.3,0.3,77.1,983.3
82.4,121.4,0.3,77,979.9
82.4,121.3,0.3,77.1,990.6
82.4,121,0.3,77.1,1021.8
82.4,120.4,0.3,77.2,1005.7
82.4,119.8,0.3,77.1,1004.7
82.3,119.4,0.3,77,1007.7
82.3,119.5,0.3,77,1015.5
82.3,119.9,0.3,76.9,1033.5
82.3,120.4,0.3,76.8,956
82.2,121.1,0.3,76.7,1004.3
82.2,121.1,0.3,76.7,1004.3
82.1,121.4,0.3,76.7,1005.2
82.1,121.4,0.3,76.7,1003.8
82,121.3,0.3,76.7,1010.6
82,120.9,0.3,76.7,1004.7
82,120.3,0.3,76.7,1015
82,119.8,0.3,76.6,982.3
82.1,119.4,0.3,76.6,1012.1
82.1,119.5,0.3,76.6,1015.5
82.1,120,0.3,76.6,990.6
82.1,120.4,0.3,76.6,1014.5
81.9,120.8,0.3,76.5,1003.8
81.9,121.1,0.3,76.4,1019.9
81.8,121.3,0.3,76.4,991.1
81.6,121.2,0.3,76.3,1026.2
81.6,121.2,0.3,76.3,1026.2
81.6,120.8,0.3,76.3,989.6
81.6,120.2,0.3,76.2,1020.3
81.6,119.7,0.3,76.2,989.6
81.6,119.4,0.3,76.1,995.5
81.6,119.6,0.3,76.1,1014.5
81.6,120,0.3,76.1,1024.2
81.5,120.4,0.3,76.1,993.5
81.4,120.8,0.3,76.1,997.4
81.3,121.1,0.3,75.9,1015.5
81.2,121.2,0.3,75.9,1007.2
81,121.1,0.3,75.8,985.2
80.9,120.8,0.3,75.7,1002.3
80.7,120.3,0.3,75.7,1013
80.1,119.3,0.3,75.6,1003.8
80.1,119.3,0.3,75.6,1012.5
79.8,119.3,0.3,75.6,1031.1
79.8,119.7,0.2,75.6,983.3
79.7,120,0.2,75.5,992.1
79.7,120.3,0.2,75.5,1003.3
79.7,120.6,0.2,75.5,1001.3
79.7,120.9,0.2,75.5,990.1
79.6,121,0.2,75.5,991.6
79.6,121.1,0.2,75.5,973.5
79.5,121,0.2,75.4,1003.8
79.5,120.8,0.2,75.4,1010.6
79.5,120.4,0.2,75.4,1024.2
79.5,119.9,0.2,75.3,1013.5
79.5,119.4,0.2,75.3,1011.6
79.5,119.2,0.2,75.2,999.9
79.5,119.2,0.2,75.2,999.9
79.4,119.5,0.2,75.2,1024.2
79.4,119.9,0.2,75.1,980.9
79.4,120.2,0.2,75.1,994
79.4,120.5,0.2,75.1,990.6
79.3,120.8,0.2,75.1,1007.2
79.2,120.9,0.2,75,1008.2
79.2,121,0.2,75,988.7
79.2,121,0.2,74.9,1000.8
79.1,120.8,0.2,74.9,1011.1
79.2,120.4,0.2,74.9,1000.4
79.1,119.9,0.2,74.9,999.9
79.1,119.5,0.2,74.9,996
79.2,119.2,0.2,74.9,994
79.1,119.4,0.2,74.9,1005.7
79.2,119.4,0.2,74.9,1005.7
79.1,119.8,0.2,74.9,1000.4
79,120.2,0.2,74.8,1010.1
79,120.5,0.2,74.7,1003.8
78.9,120.7,0.2,74.7,1013
78.9,120.9,0.2,74.6,989.1
78.8,121,0.2,74.6,985.7
78.7,120.9,0.2,74.5,1015.5
78.7,120.7,0.2,74.5,996.5
78.7,120.4,0.2,74.5,976
78.7,120,0.2,74.5,984.3
78.7,119.5,0.2,74.4,970.6
78.6,119.2,0.2,74.3,1004.7
78.6,119.2,0.2,74.3,1008.2
78.5,119.8,0.2,74.2,999.9
78.5,119.8,0.2,74.2,976.5
78.5,120.1,0.2,74.1,1009.6
78.4,120.4,0.2,74.1,1002.8
78.3,120.6,0.2,74,970.6
78.2,120.7,0.2,74,995.5
78.1,120.7,0.2,73.9,1024.2
78.1,120.5,0.2,73.9,996
78,120.2,0.2,73.9,998.4
77.9,119.7,0.2,73.8,1023.8
77.8,119.2,0.2,73.7,1022.8
77.6,118.8,0.2,73.6,1010.1
77.4,118.6,0.2,73.4,1017.9
77.2,118.8,0.2,73.3,1008.6
76.9,119,0.2,73.3,1009.6
75.9,119.4,0.2,73.1,995
75.8,119.4,0.2,73.1,991.1
75.2,119.3,0.2,73.1,1008.6
74.8,119.3,0.2,73,1027.2
74.8,119.4,0.1,73,992.1
74.8,119.4,0.1,73,1008.2
74.8,119.3,0.1,73,998.4
74.8,119.3,0.1,73,1017.4
74.8,119.2,0.1,73,1012.1
74.8,119.1,0.1,73,986.7
74.8,118.9,0.1,73,1019.9
74.7,118.7,0.1,73,993.5
74.7,118.5,0.1,73,992.6
74.7,118.3,0.1,73,1005.7
74.7,118.2,0.1,73,1007.7
74.7,118,0.1,72.9,992.6
74.7,117.9,0.1,72.9,992.6
74.7,118,0.1,72.9,999.9
74.7,118,0.1,72.9,996.9
74.7,118.1,0.1,72.9,1012.1
74.6,118.3,0.1,72.9,1003.8
74.6,118.4,0.1,72.8,989.1
74.6,118.6,0.1,72.8,994
74.6,118.7,0.1,72.8,992.1
74.6,118.8,0.1,72.8,967.7
74.6,119,0.1,72.8,984.8
74.6,119.1,0.1,72.8,975
74.5,119.2,0.1,72.8,987.2
74.5,119.2,0.1,72.8,1011.1
74.6,119.3,0.1,72.8,1031.6
74.5,119.4,0.1,72.8,983.3
74.5,119.4,0.1,72.8,983.3
74.5,119.4,0.1,72.7,1004.3
74.5,119.3,0.1,72.8,1003.3
74.5,119.2,0.1,72.8,1003.3
74.5,119.1,0.1,72.7,999.9
74.5,119,0.1,72.7,1002.3
74.4,118.8,0.1,72.7,1010.1
74.4,118.6,0.1,72.7,989.1
74.4,118.4,0.1,72.6,1020.8
74.4,118.2,0.1,72.6,1027.2
74.4,118,0.1,72.6,1036.4
74.4,117.9,0.1,72.6,1004.3
74.4,117.9,0.1,72.6,990.6
74.4,118,0.1,72.6,972.1
74.3,118.2,0.1,72.5,1015
74.3,118.2,0.1,72.5,1010.1
74.3,118.3,0.1,72.5,992.6
74.3,118.5,0.1,72.5,1012.5
74.3,118.6,0.1,72.5,1007.7
74.3,118.8,0.1,72.5,1003.8
74.2,118.9,0.1,72.5,1006.2
74.2,119,0.1,72.4,983.8
74.2,119.1,0.1,72.4,1030.6
74.1,119.2,0.1,72.3,1011.1
74.1,119.2,0.1,72.3,981.8
74.1,119.3,0.1,72.3,988.2
74.1,119.3,0.1,72.3,1003.8
74.1,119.3,0.1,72.3,1010.1
74.1,119.2,0.1,72.3,1005.2
74.1,119.1,0.1,72.3,1000.4
74.1,119,0.1,72.3,1013
74.1,118.9,0.1,72.3,1006.7
74.1,118.7,0.1,72.3,1004.7
74.1,118.5,0.1,72.2,984.3
74,118.2,0.1,72.2,1007.7
74,118,0.1,72.2,994.5
74,117.9,0.1,72.2,999.4
74.1,117.9,0.1,72.2,998.4
74,117.9,0.1,72.2,997.9
74,117.9,0.1,72.2,1008.2
74,118,0.1,72.1,1001.8
74,118.2,0.1,72.1,1018.9
74,118.4,0.1,72.1,991.6
74,118.5,0.1,72.1,995
73.9,118.8,0.1,72,1014.5
73.9,118.8,0.1,72.1,1014.5
73.9,119,0.1,72,1007.2
73.9,119.1,0.1,72,1016
73.8,119.2,0.1,72,975.5
73.8,119.2,0.1,72,1016.4
73.8,119.3,0.1,71.9,997.9
73.7,119.3,0.1,71.9,988.2
73.7,119.3,0.1,71.9,998.4
73.7,119.2,0.1,71.9,1006.7
73.7,119.2,0.1,71.8,999.9
73.7,119.1,0.1,71.8,1005.2
73.7,119,0.1,71.8,980.9
73.7,118.8,0.1,71.8,1020.3
73.7,118.7,0.1,71.8,993
73.6,118.3,0.1,71.7,1025.7
73.6,118.2,0.1,71.7,1003.3
73.7,118,0.1,71.7,986.2
73.6,117.9,0.1,71.7,1013
73.6,117.8,0.1,71.7,980.4
73.6,117.8,0.1,71.7,1013
73.6,117.8,0.1,71.6,1010.1
73.6,117.9,0.1,71.6,990.6
73.5,118,0.1,71.6,1022.3
73.5,118.2,0.1,71.6,993.5
73.5,118.3,0.1,71.6,999.9
73.5,118.5,0.1,71.5,1017.4
73.5,118.6,0.1,71.5,994
73.5,118.8,0.1,71.5,1016.4
73.5,119,0.1,71.5,993.5
73.4,119.3,0.1,71.4,1080.8
73.4,119.3,0.1,71.4,1080.8
73.3,119.5,0.1,71.4,996.5
73.3,119.7,0.1,71.4,989.6
73.3,119.9,0.1,71.3,992.6
73.3,120.1,0.1,71.2,1035
73.3,120.2,0.1,71.2,1013.5
73.2,120.4,0.1,71.1,996
73.2,120.6,0.1,71.1,1010.1
73.2,120.8,0.1,71.1,1022.3
73.2,120.9,0.1,71.1,1024.2
73.2,121.1,0.1,71,1006.2
73.2,121.2,0.1,70.9,1024.7
73.3,121.3,0.1,70.8,998.4
73.4,121.4,0.1,70.7,992.1
74.2,121.8,0.1,70.3,1025.2
74.2,121.8,0.1,70.3,1025.2
75.4,122.1,0.1,69.9,1006.7
77,122.4,0.1,69.3,975.5
78.6,122.6,0.1,68.3,1032.5
79.5,122.6,0.1,66.7,1043.3
76.9,122.2,0.7,63.3,1002.3
71.5,121.2,1.6,56.2,1010.1
67.5,120.2,1.6,42.6,959.4
67.6,119.6,1.6,39.5,972.6
68.2,119.8,1.6,39.7,993.5
68.4,121.2,1.6,40.1,967.2
68.2,122.5,1.6,40.1,981.3
68,122.4,1.6,40.3,967.7
67.6,121.4,1.6,40.3,962.8
67.5,119.7,1.6,39.9,969.6
67.5,119.6,1.6,39.9,969.6
67.9,119.6,1.6,39.7,986.7
68.2,120.8,1.6,39.7,1000.4
68.2,122.3,1.6,39.9,951.1
68,122.6,1.6,39.9,974.5
67.7,121.7,1.6,40.3,978.9
67.5,120.7,1.6,40,985.2
67.5,119.8,1.6,39.6,959.9
67.9,119.5,1.5,39.7,974
68.3,120.3,1.6,39.9,955.5
68.2,121.9,1.6,39.9,971.6
67.9,122.6,1.6,39.6,996.5
67.6,121.9,1.6,39.6,970.6
67.5,120.8,1.6,39.9,963.3
67.7,119.5,1.5,40,1014.5
---,119.5,---,40,1014.5
68.2,120,1.6,39.9,992.6
68.2,121.6,1.6,39.9,974
68,122.6,1.6,39.8,970.6
67.6,122.2,1.6,39.7,978.4
67.3,121.3,1.6,39.5,974
67.3,120.2,1.6,39.3,968.7
67.6,119.5,1.6,39.7,969.6
67.9,119.7,1.6,39.7,974.5
68.2,121.2,1.6,39.6,976.5
68.1,122.3,1.6,39.7,995.5
67.8,122.6,1.6,39.8,976.5
67.6,121.6,1.6,39.8,977
67.4,120.6,1.6,39.9,960.4
68,119.5,1.6,39.9,981.3
68,119.5,1.6,---,---
68.3,120.5,1.6,40,962.3
68.2,122.1,1.6,40,958.9
67.9,122.6,1.6,39.9,969.2
67.5,121.9,1.6,39.6,993
67.4,120.8,1.5,39.6,946.7
67.4,119.9,1.6,39.7,985.2
67.8,119.5,1.6,39.5,989.1
68.3,120.1,1.6,39.6,974
68.4,121.7,1.6,40,949.2
68.2,122.6,1.6,40.2,993.5
67.9,122.1,1.6,40.2,985.2
67.6,121.1,1.6,40.1,989.6
67.6,120.1,1.6,40,970.1
68.2,119.7,1.6,40.1,972.6
68.2,119.9,1.6,40.1,964.3
68.4,121.4,1.6,40.1,963.8
68.3,122.6,1.6,40,994
68,122.4,1.6,40.2,973.5
67.8,121.3,1.6,40.2,1004.3
67.7,120.3,1.5,40.2,1011.6
67.8,119.6,1.6,40.1,969.6
68.1,119.6,1.6,40.2,972.6
68.3,121,1.6,39.9,1009.6
68.1,122.4,1.6,39.8,982.3
67.9,122.5,1.6,39.6,968.2
67.7,121.5,1.6,39.9,1014
67.6,120.5,1.6,40,959.4
67.8,119.7,1.6,40,974
68.5,120.4,1.6,40.3,961.8
68.5,120.4,1.6,40.3,961.8
68.4,122,1.6,40.3,965.7
68,122.7,1.6,40.1,957.5
67.7,121.9,1.6,39.8,979.9
67.7,120.8,1.6,39.9,1008.2
67.8,119.9,1.6,40.1,965.3
68.2,119.5,1.6,40.1,992.6
68.5,120.2,1.6,40.2,968.7
68.6,121.9,1.6,40.4,1005.7
68.3,122.7,1.6,40.3,978.4
68.1,122,1.6,40.3,989.1
67.9,121,1.5,40.6,976.5
67.9,120,1.5,40.6,999.9
68.1,119.5,1.6,40.4,956.5
68.7,121.3,1.6,40.6,971.6
68.7,121.6,1.6,40.6,971.6
68.4,122.6,1.6,40.5,956
68,122.2,1.6,40.4,958.9
67.7,121.2,1.6,40.2,961.8
67.7,120.1,1.5,40.2,953.6
67.9,119.5,1.5,40.1,967.7
68.2,119.8,1.6,40.1,1000.8
68.4,121.3,1.6,39.8,961.4
68.3,122.5,1.6,39.8,956.5
68,122.4,1.6,40,995.5
67.8,121.4,1.6,40.2,987.2
67.7,120.4,1.6,40.2,996.5
67.9,119.6,1.5,40.4,980.4
68.3,119.6,1.6,40.4,998.4
68.5,122.2,1.6,40.2,985.2
68.5,122.3,1.6,40.2,995.5
68.2,122.5,1.6,40.3,979.4
68,121.6,1.6,40.6,995.5
67.8,120.5,1.6,40.4,968.7
67.8,119.7,1.6,40.2,977.4
68.1,119.5,1.6,40.1,977.4
68.5,120.3,1.6,40,993.5
68.5,121.9,1.6,40,978.4
68.2,122.7,1.6,40.1,1011.6
68,122,1.6,40.3,941.4
67.9,121,1.6,40.4,985.7
67.9,120,1.6,40.6,961.8
68.1,119.5,1.6,40.5,968.7
68.4,120,1.6,40.2,968.2
68.6,122.5,1.6,40.2,977.9
68.5,122.6,1.6,40.2,958.9
68.3,122.2,1.6,40.6,976.5
68.1,121.2,1.6,40.6,976.5
68.2,120.2,1.6,40.7,977
68.5,119.5,1.6,40.9,984.3
68.8,119.8,1.6,41,992.6
69,121.4,1.6,40.8,983.3
68.8,122.6,1.6,40.8,980.9
68.6,122.4,1.6,40.9,983.3
68.3,121.4,1.6,41.1,953.1
68.1,120.4,1.6,40.9,941.9
68.3,119.6,1.6,40.7,969.2
68.7,119.7,1.6,40.9,993
68.9,121,1.6,41,963.8
68.5,122.6,1.6,40.6,984.8
68.4,---,1.6,40.6,984.8
68.2,121.6,1.6,40.9,970.6
67.9,120.5,1.6,40.7,1004.3
68,119.7,1.6,40.5,970.6
68.4,119.6,1.6,40.2,972.1
68.8,120.7,1.6,40.3,992.1
68.8,122.2,1.6,40.7,969.2
68.5,122.6,1.6,40.6,968.2
68.1,121.8,1.5,40.6,948.2
67.8,120.8,1.6,40.3,994.5
67.9,119.9,1.6,40.2,997.4
68.3,119.5,1.6,40.5,962.8
68.7,120.1,1.6,40.7,967.2
68.9,121.7,1.6,40.6,978.4
68.5,122.3,1.6,41,955
68.4,122.2,1.6,41,955
68.2,121.2,1.6,40.9,975.5
68.1,120.2,1.6,40.8,977.9
68.3,119.5,1.6,41,957
68.7,119.7,1.6,41,982.3
68.8,121.1,1.6,40.8,1005.7
68.6,122.5,1.6,40.8,976.5
68.2,122.6,1.6,40.5,955
68,121.6,1.6,40.2,1006.7
68.1,120.6,1.6,40.5,957.9
68.3,119.7,1.6,40.7,980.9
68.7,119.5,1.6,41,976.5
69,120.3,1.6,41,976
69,121.9,1.6,41.2,996
68.3,122.2,1.6,40.8,957
68.2,122.1,1.6,40.7,968.2
68,121,1.6,40.7,968.2
67.9,120.1,1.6,40.8,955
68,119.5,1.6,40.5,995
68.3,119.8,1.6,40.1,972.1
68.5,121.3,1.6,40.1,974.5
68.3,122.5,1.6,39.9,960.4
68.2,122.5,1.6,40.3,980.4
68,121.4,1.6,40.3,985.2
67.9,120.4,1.6,40.6,983.8
68.1,119.6,1.6,40.6,964.3
68.4,119.6,1.6,40.6,975
68.8,120.7,1.6,40.5,994.5
68.9,122.2,1.6,40.7,968.2
68.3,121.9,1.6,40.9,973.5
68.3,121.7,1.6,40.9,985.7
68.1,120.7,1.6,41,976.5
68.2,119.8,1.6,41,978.9
68.5,119.5,1.6,41,972.1
68.8,120.3,1.6,40.8,990.1
68.9,121.9,1.6,40.7,965.7
68.7,122.7,1.6,41,952.6
68.4,122.1,1.6,40.7,966.7
68.2,121,1.6,41.1,985.7
68.1,120,1.6,41,980.4
68.3,119.5,1.6,40.9,945.3
68.7,119.9,1.6,40.8,981.8
68.9,121.4,1.6,40.6,972.6
68.8,122.6,1.6,40.8,1007.7
68.5,121.5,1.6,41.1,959.4
68.5,121.5,1.6,41.1,959.4
68.5,120.4,1.6,41.5,966.2
68.6,119.6,1.6,41.4,959.4
69.1,119.6,1.6,41.5,981.3
69.3,120.9,1.6,41.5,983.3
69.2,122.3,1.6,41.3,1000.8
68.9,122.6,1.6,41.5,985.2
68.7,121.7,1.6,41.8,965.7
68.4,120.7,1.5,41.5,984.8
68.4,119.8,1.5,41.3,977
68.7,119.5,1.6,41.1,968.7
69,120.3,1.6,41,970.1
69.2,121.9,1.6,41,976
69,122.6,1.6,41.2,975
68.7,121.1,1.6,41.6,936
68.7,120.9,1.6,41.6,936
68.7,120,1.6,42,959.4
69,119.5,1.6,41.8,955.5
69.4,120.1,1.6,41.8,974
69.5,121.6,1.6,41.6,976.5
69.3,122.6,1.6,41.7,979.4
69,122.2,1.6,42,977.9
68.8,121.1,1.6,41.9,980.4
68.8,120.1,1.6,41.9,951.1
68.9,119.5,1.6,41.7,971.1
69.3,119.8,1.6,41.5,981.3
69.5,121.3,1.6,41.8,997.4
69.3,122.5,1.6,41.8,973.1
69,122.3,1.6,41.8,963.3
68.8,120.4,1.6,41.8,977.4
68.8,120.3,1.6,41.9,981.8
68.9,119.6,1.6,41.8,956
69.3,119.8,1.6,41.8,952.1
69.5,121.2,1.6,41.9,990.1
69.3,122.5,1.6,41.8,972.6
69,122.5,1.6,41.7,989.1
68.7,121.4,1.6,41.6,966.7
68.6,120.4,1.6,41.5,953.6
68.8,119.6,1.6,41.5,1002.3
69.4,119.6,1.6,41.7,974.5
69.7,120.9,1.6,42,961.8
69.5,122.3,1.6,42.1,981.3
69.1,122.6,1.6,41.9,996
68.8,121.6,1.6,41.6,965.7
68.8,119.8,1.6,41.6,969.2
68.8,119.8,1.6,41.6,976
69.2,119.5,1.6,41.7,969.2
69.5,120.6,1.6,41.7,990.6
69.5,122.1,1.6,41.7,992.6
69.2,122.6,1.6,42,960.9
68.9,122,1.6,41.8,973.1
68.7,120.8,1.6,41.7,1009.1
68.8,119.9,1.6,41.7,938.4
69.2,119.5,1.6,41.8,992.1
69.5,120.2,1.6,42.1,994.5
69.5,121.8,1.6,41.6,959.4
69.3,122.7,1.6,41.6,970.6
69,122.1,1.6,41.9,1005.7
68.8,121,1.6,41.8,995.5
69.1,119.6,1.6,41.8,977.9
69.1,119.5,1.6,41.8,977.9
69.6,120,1.6,42,959.4
69.8,121.5,1.6,42,995
69.7,122.6,1.6,42.2,940.9
69.4,122.3,1.6,42.6,941.9
69.1,121.2,1.6,42.5,984.8
68.9,120.2,1.6,42.3,985.7
69,119.5,1.6,42,969.2
69.3,119.8,1.6,41.8,977.4
69.4,121.2,1.6,41.6,972.1
69.1,122.4,1.6,41.6,973.5
68.6,122.4,1.6,41.2,973.1
68.4,121.3,1.6,40.8,993.5
68.6,120.3,1.6,41,960.4
69.1,119.6,1.6,41.6,999.4
69.2,119.7,1.6,41.6,999.4
69.4,121,1.6,41.6,1006.2
69.4,122.3,1.6,41.3,995.5
69.2,122.5,1.6,41.8,982.3
68.8,121.4,1.6,41.7,983.3
68.8,120.4,1.6,41.6,987.7
68.9,119.6,1.6,41.8,978.9
69.3,119.6,1.6,41.6,977
69.7,120.8,1.6,42,996
69.6,122.2,1.6,42,980.9
69.2,122.5,1.6,42.1,979.9
68.9,121.8,1.6,42,968.7
68.7,120.7,1.6,41.9,1001.8
68.7,119.8,1.6,41.6,999.9
69.2,120.3,1.6,41.2,949.2
69.2,120.3,1.6,41.2,985.2
69.2,121.9,1.6,41.1,977.4
68.9,122.7,1.6,41,974
68.7,122,1.6,41,973.5
68.7,120.8,1.6,40.9,962.8
69,119.9,1.6,41.7,978.9
69.3,119.5,1.6,42.1,992.1
69.6,120.2,1.6,41.9,978.4
69.5,121.7,1.6,41.8,977
69.1,122.6,1.6,41.5,997.4
68.7,121.9,1.6,41.2,988.2
68.6,120.8,1.6,41,950.6
68.7,119.9,1.6,41.2,957.9
69.1,119.5,1.6,41.5,966.2
69.5,121.5,1.6,41.3,977.4
69.5,121.7,1.6,41.3,996
69.4,122.6,1.6,41.2,976.5
69.3,122.1,1.6,41.9,980.9
69,121,1.6,42.2,1012.5
68.9,120,1.6,41.8,956.5
69.3,119.5,1.6,41.6,968.7
69.8,120,1.6,41.9,977
70,121.6,1.6,42.1,993
69.8,122.6,1.6,42.4,969.2
69.5,122.2,1.6,42.4,946.2
69.3,121.1,1.6,42.5,993.5
69.2,120.1,1.6,42.5,956
69.3,119.5,1.6,42.1,971.1
69.7,119.9,1.6,42.2,973.5
69.8,122.4,1.6,42,977
69.8,122.5,1.6,42.1,977
69.6,122.2,1.6,42.6,972.6
69.6,122.2,1.6,42.6,972.6
69.4,121.1,1.6,42.5,993.5
69.4,120.1,1.6,42.6,973.1
69.6,119.5,1.6,42.9,977.4
70,119.9,1.6,42.8,993.5
70.1,121.4,1.6,42.6,1004.3
69.9,122.5,1.6,42.6,994
69.5,122.4,1.6,42.5,981.8
69.1,121.3,1.6,42.4,957
68.9,120.3,1.6,42,954
69.2,119.6,1.6,41.6,970.6
69.7,119.7,1.6,41.9,993.5
69.9,121,1.6,42.2,964.3
69.4,122.4,1.6,41.7,969.2
69.4,122.4,1.6,41.7,969.2
69.4,121.4,1.6,41.9,971.1
69.6,120.3,1.6,42.5,972.6
70.1,119.6,1.6,43,968.2
70.7,119.8,1.6,43.6,956.5
71,121.2,1.6,43.7,969.2
70.8,122.4,1.6,44.1,979.9
70.5,122.4,1.6,44.1,995.5
70.2,121.3,1.6,44,985.2
70,120.2,1.6,44,960.4
70.2,119.6,1.6,43.7,954
70.5,119.8,1.6,43.5,977.4
70.6,121.3,1.6,43.6,963.3
70.2,122.5,1.6,43.2,977.9
69.5,121.4,1.6,42.3,981.8
69.5,121.2,1.6,42.2,956.5
69.7,120.2,1.6,42.5,981.3
70.1,119.5,1.6,42.9,985.7
70.7,119.9,1.6,43.4,980.9
70.9,121.4,1.6,43.6,985.2
70.6,122.5,1.6,43.8,1001.8
70.3,122.2,1.6,43.5,1005.7
70.2,121,1.6,43.6,990.6
70.2,120,1.6,44,957.9
70.6,119.5,1.6,43.8,979.9
71.1,120.1,1.6,44.3,979.4
71.2,121.6,1.6,44.6,980.4
71,122.5,1.6,44.5,970.1
70.7,122,1.6,44.5,975
70.5,120,1.6,44.3,1015
70.5,120,1.6,44.3,997.9
70.9,119.5,1.6,44.5,957.9
71.2,120.4,1.6,44.5,966.7
71.1,121.9,1.6,44.4,957
70.9,122.5,1.6,44.4,984.8
70.6,121.8,1.6,44.6,965.7
70.4,120.6,1.6,44.4,988.2
70.3,119.8,1.6,44.2,966.2
70.7,119.5,1.6,44.1,974.5
71,120.3,1.6,44.2,934.5
71,122.1,1.6,44.1,977.9
70.7,122.6,1.6,44.1,974
70.4,121.6,1.6,44,1006.7
70.4,120.7,1.6,44.3,970.1
70.7,119.5,1.6,44.4,971.1
70.8,119.5,1.6,44.4,990.1
71,120.6,1.6,44.2,982.3
70.9,122.1,1.6,44.1,994
70.7,122.6,1.6,44.1,955
70.5,121.7,1.6,44.1,973.1
70.5,120.5,1.6,44.4,991.6
70.6,119.7,1.6,44.7,973.5
70.9,119.6,1.6,44.5,960.9
71.1,120.8,1.6,44.1,958.9
71.1,122.2,1.6,44.2,961.8
70.8,122.5,1.6,44.5,987.7
70.6,121.4,1.6,44.4,956
70.6,120.4,1.6,44.3,986.7
70.9,119.6,1.6,44.7,974
71.4,120.8,1.6,44.6,979.4
71.4,121.1,1.6,44.6,979.4
71.4,122.4,1.6,44.7,974.5
71,122.4,1.6,44.8,978.4
70.8,121.3,1.6,44.9,977
70.8,120.1,1.6,44.9,964.3
71,119.5,1.6,45,966.7
71.4,119.9,1.6,44.8,990.6
71.6,121.4,1.6,45,967.2
71.3,122.5,1.6,44.9,981.8
70.9,122.1,1.6,44.9,964.3
70.7,121,1.6,44.7,978.4
70.7,120,1.6,44.6,989.6
71,119.5,1.6,44.6,956
71.4,120.2,1.6,44.7,986.2
71.2,122.5,1.6,44.7,970.1
---,122.5,---,---,970.1
70.9,121.9,1.6,44.4,957
70.8,120.7,1.6,44.7,930.6
71,119.9,1.6,45,1008.2
71.4,119.5,1.6,45.2,967.7
71.7,120.4,1.6,45.2,978.9
71.8,121.9,1.6,45.1,1018.9
71.5,122.6,1.6,45.4,973.1
71.3,121.8,1.6,45.5,969.6
71.1,120.6,1.6,45.4,977.4
71.3,119.8,1.6,45.6,973.5
71.6,119.6,1.6,45.4,976.5
71.9,120.7,1.6,45.5,964.3
71.9,122.1,1.6,45.6,937.5
71.4,121.8,1.6,45.8,984.8
71.4,121.6,1.6,45.8,---
71.2,120.5,1.6,45.8,998.4
71.4,119.6,1.6,45.8,977.4
71.6,119.7,1.6,45.7,958.9
71.8,121,1.6,45.4,960.4
71.6,122.3,1.6,45.4,961.8
71.3,122.5,1.6,45.2,954.5
71.1,121.4,1.6,45.4,993
70.9,120.3,1.6,45.5,972.6
71,119.6,1.6,45,969.2
71.5,119.8,1.6,44.5,960.9
72.1,121.3,1.6,45.6,982.8
72,122.5,1.6,45.8,971.6
71.7,122.4,1.6,45.9,970.6
71.5,120.3,1.6,46.1,957.9
71.5,120.1,1.6,46.1,1004.7
71.7,119.6,1.6,46.1,976.5
72.1,120,1.6,46,1008.2
72.1,121.5,1.6,45.9,947.7
71.9,122.5,1.6,45.7,921.4
71.6,122.2,1.6,45.8,973.5
71.4,121,1.6,45.9,963.8
71.5,120,1.6,46,1001.3
71.9,119.6,1.6,46,973.5
72.3,120.4,1.6,46,973.5
72.3,122,1.6,46,973.5
72.2,122.7,1.6,46.3,986.7
71.9,122,1.6,46.5,966.2
71.6,120.8,1.6,46.5,976.5
72.1,119.6,1.6,46.4,978.9
72.1,119.6,1.6,46.4,978.9
72.4,120.8,1.6,46.3,959.9
72.2,122.2,1.6,46.3,981.3
71.9,122.5,1.6,46.1,973.1
71.7,121.5,1.6,46.2,980.4
71.7,120.4,1.6,46.3,941.9
71.8,119.6,1.6,46.4,1000.8
72.2,119.8,1.6,46.4,992.1
72.3,121.3,1.6,46.2,999.4
72.2,122.4,1.6,46.2,1011.6
71.9,122.3,1.6,46.4,964.8
71.7,121.1,1.6,46.4,978.9
71.8,120.1,1.6,46.4,972.1
72.1,119.5,1.6,46.7,998.4
72.5,121.6,1.6,46.6,979.9
72.5,121.6,1.6,46.6,959.9
72.2,122.6,1.6,46.4,950.6
71.9,121.9,1.6,46.4,974
71.8,120.8,1.6,46.5,970.1
71.9,119.9,1.6,46.7,954.5
72.2,119.6,1.6,46.7,977.9
72.4,120.4,1.6,46.8,956.5
72.3,121.9,1.6,46.4,978.4
72,122.6,1.6,46.3,995
71.8,121.8,1.6,46.2,973.5
71.7,120.6,1.6,46.3,1005.2
72.1,119.8,1.6,46.6,987.7
72.4,119.7,1.6,46.7,966.2
72.6,120.9,1.6,46.7,996
72.1,122.5,1.6,46.5,957
72.1,122.4,1.6,46.4,977.4
71.8,121.4,1.6,46.4,968.2
71.9,120.2,1.6,46.5,929.7
72.2,119.6,1.6,46.7,950.1
72.7,119.9,1.6,46.9,1003.3
72.7,121.4,1.6,47,1006.7
72.5,122.5,1.6,46.8,985.2
72.3,122.1,1.6,47.1,984.8
72,121,1.6,47.1,993
71.9,120,1.6,46.7,972.1
72.3,119.6,1.6,46.3,976.5
72.8,120.4,1.6,47,985.2
72.7,121.9,1.6,47,963.8
72.4,122.6,1.6,46.7,1028.6
72,120.8,1.6,46.6,995
72,---,1.6,46.6,995
72.1,119.8,1.6,46.6,977
72.6,119.6,1.6,47.1,985.2
72.8,120.8,1.6,47.1,1000.4
72.7,122.2,1.6,47,966.2
72.3,122.5,1.6,46.8,984.8
72,121.5,1.6,46.7,955.5
71.9,120.4,1.6,46.4,970.6
72.3,119.6,1.6,46.7,975.5
72.6,119.8,1.6,47.1,996
72.7,121.2,1.6,46.7,989.6
72.6,122.4,1.6,46.6,963.3
72.4,122.4,1.6,46.9,965.3
72.2,121.3,1.6,46.9,972.1
72.5,119.6,1.6,47.2,956.5
72.5,119.6,1.6,47.2,956.5
72.8,120,1.6,47,972.6
73,121.5,1.6,47.1,987.7
72.7,122.5,1.6,47.2,974
72.4,122.2,1.6,47.3,977.4
72.3,121,1.6,47.4,995.5
72.2,120,1.6,47.3,986.2
72.5,119.5,1.6,47.2,961.4
72.7,120.3,1.6,46.8,987.2
72.9,121.8,1.6,46.6,978.4
72.8,122.6,1.6,47.1,964.8
72.6,121.9,1.6,47.5,964.8
72.4,120.7,1.6,47.7,977.9
72.5,119.7,1.6,47.4,978.4
73.1,120.5,1.6,47.5,960.4
73.1,120.8,1.6,47.4,970.6
73.1,122.2,1.6,47.3,974.5
72.8,122.5,1.6,47.5,928.7
72.7,121.4,1.6,47.4,953.1
72.8,120.3,1.6,47.9,969.2
73.1,119.6,1.6,48.1,928.7
73.5,120,1.6,48.2,946.7
73.7,121.5,1.6,48.3,992.6
73.5,122.5,1.6,48.5,954.5
73.1,122.2,1.6,48.3,962.3
72.9,121,1.6,48.1,975.5
73.1,120,1.6,48.4,963.3
73.5,119.6,1.6,48.4,986.2
73.9,120.4,1.6,48.6,999.4
73.8,122.6,1.6,48.6,992.1
73.7,122.6,1.6,48.7,1005.2
73.6,121.8,1.6,48.9,961.4
73.6,120.5,1.6,49.1,985.7
73.9,119.7,1.6,49.2,977.4
74.5,119.8,1.6,49.3,958.9
74.8,121.2,1.6,49.5,953.6
75.1,122.2,1.6,49.8,994.5
75.6,122.4,1.6,50.6,993
76.6,121.4,1.6,52.7,963.8
77.3,120.2,1.6,56.4,974
77.5,119.7,1.6,56.7,969.2
77.6,120.5,1.6,56.4,974
77.5,121.9,1.6,56.1,979.4
77.1,122.6,1.6,55.8,962.3
76.8,120.6,1.6,55.7,967.2
76.8,120.6,1.6,55.8,967.2
76.9,119.7,1.6,55.9,995
77.2,119.9,1.6,55.7,953.6
77.1,121.3,1.6,55.4,933.1
76.9,122.4,1.6,55.1,978.9
76.7,122.3,1.6,55.3,957.5
76.5,121,1.6,55.5,958.9
76.6,119.9,1.6,55.4,998.9
76.9,119.7,1.6,55.4,964.8
77.1,120.9,1.6,55.4,1008.6
76.8,122.2,1.6,55.3,971.1
76.3,122.5,1.6,54.9,983.8
75.9,121.4,1.6,54.5,983.8
75.8,120.2,1.6,54.5,975.5
75.9,120,1.6,55.1,985.7
75.8,120.2,1.6,55.2,995
75,121.7,1.6,55.1,988.7
74.4,122.6,1.6,54.9,1131.5
74.2,122,1.6,54.7,1120.3
74.1,120.7,1.6,55,1172.4
74.2,119.7,1.6,55,1160.3
74.6,119.6,1.6,55,1131
74.9,120.9,1.6,55.1,1151.5
74.8,122.1,1.6,55.1,1153.4
74.4,122.4,1.6,55.1,1171.5
74.2,121.3,1.6,55.1,1154.4
74.2,120.3,1.6,55.2,1142.7
74.5,119.6,1.6,55.2,1129.5
74.9,120.2,1.6,55.4,1156.4
74.6,122.5,1.6,55.2,1158.8
74.6,122.5,1.6,55.1,1158.8
74.2,122.2,1.6,54.9,1143.2
74.1,121,1.6,54.9,1140.3
74.3,120,1.6,55.1,1143.7
74.6,119.6,1.6,55.4,1165.6
75,120.5,1.6,55.5,1127.6
75.1,122,1.6,55.5,1169
74.7,122.5,1.6,55.6,1155.9
74.3,121.7,1.6,55.3,1139.3
74.3,120.5,1.6,55.3,1135.9
74.4,119.7,1.6,55.5,1158.8
74.6,119.8,1.6,55.3,1146.1
74.7,121.2,1.6,55.3,1132.5
74.4,122.4,1.6,54.9,1148.6
73.7,121.3,1.6,54.4,1141.7
73.7,121.1,1.6,54.4,1141.7
73.7,120,1.6,54.3,1142.2
74,119.6,1.6,54.6,1139.8
74.4,120.3,1.6,54.5,1138.3
74.4,121.8,1.6,54.6,1163.7
74.2,122.6,1.6,54.4,1142.7
74,121.8,1.6,54.6,1160.3
73.9,120.6,1.6,54.7,1169
73.9,119.7,1.6,54.6,1167.1
74.3,119.7,1.6,54.4,1146.1
74.8,121,1.6,54.5,1133.9
75,122.3,1.6,55.2,1131
74.7,122.5,1.6,55.6,1141.2
74.5,121.4,1.6,55.5,1193.9
74.5,119.7,1.6,55.5,1125.2
74.6,119.6,1.6,55.5,1138.3
74.9,120.1,1.6,55.3,1153.4
75.1,121.6,1.6,55.4,1187.6
74.9,122.5,1.6,55.5,1142.7
74.6,122.1,1.6,55.5,1155.9
74.4,120.9,1.6,55.4,1119.8
74.4,119.8,1.6,55.7,1123.2
74.4,119.5,1.6,55.7,1161.7
74.4,120.6,1.6,55.2,1156.8
73.9,121.9,1.6,55.2,1149
72.9,121.9,1.6,55.2,1169.5
72,120.4,1.6,55.1,1169
72,119.7,1.1,55.2,1133
72.2,120,1.1,55.1,1147.1
72.2,122,1.1,55,1169
72.2,122.1,1.1,55.1,1169
71.9,122,1.1,55.2,1122.2
71.8,120.9,1.1,55.3,1155.4
71.8,119.8,1.1,55.1,1149
72,119.7,1.1,54.9,1164.6
72.1,120.8,1.1,54.8,1149.5
72,121.9,1.1,54.6,1149.5
71.8,122.2,1.1,54.8,1143.2
71.9,121.3,1.1,55,1156.4
71.9,120.1,1.1,55.3,1133.9
72.2,119.6,1.1,55.2,1147.6
72.5,120.3,1.1,55.5,1147.6
72.3,121.6,1.1,55.3,1161.7
72.1,122.2,1.1,55.3,1141.7
71.7,120.6,1.1,55,1159.8
71.8,120.4,1.1,55,1159.8
72.1,119.7,1.1,55.1,1120.8
72.4,120,1.1,55.5,1132
72.3,121.2,1.1,55.3,1169.5
72.2,122.1,1.1,55.3,1130.5
71.8,122,1.1,55.2,1150.5
71.6,120.9,1.1,55.2,1146.1
71.7,119.8,1.1,54.7,1137.3
72.1,119.7,1.1,54.7,1134.4
72.4,120.8,1.1,55,1166.6
72.4,121.9,1.1,55.2,1141.2
72.2,122.2,1.1,55.4,1154.4
72.1,121.3,1.1,55.5,1159.8
72.1,120.1,1.1,55.6,1134.4
72.5,120.1,1.1,55.6,1178.3
72.6,120.3,1.1,55.5,1110
72.6,121.5,1.1,55.6,1136.4
72.3,122.2,1.1,55.6,1136.4
72,121.7,1.1,55.3,1149
72.1,120.4,1.1,55.5,1163.2
72.3,119.7,1.1,55.7,1135.4
72.6,119.9,1.1,55.8,1134.4
72.6,120.9,1.1,55.8,1179.8
72.4,122.1,1.1,55.6,1160.3
72.1,122.1,1.1,55.4,1166.6
72,121.1,1.1,55.5,1124.2
72.2,119.9,1.1,55.5,1162.2
72.5,119.6,1.1,55.6,1159.8
72.7,120.5,1.1,55.7,1147.6
72.5,122.2,1.1,55.8,1179.8
72.4,122.2,1.1,55.8,1126.1
72.1,121.5,1.1,55.6,1159.8
72.2,120.2,1.1,55.7,1156.8
72.3,119.6,1.1,55.7,1157.3
72.5,120.1,1.1,55.6,1155.9
72.5,121.4,1.1,55.5,1150
72.4,122.1,1.1,55.6,1149
72,121.8,1.1,55.6,1136.4
71.9,120.6,1.1,55.3,1147.1
72,119.7,1.1,55.4,1114.4
72.3,119.8,1.1,55.3,1152.5
72.5,121,1.1,55.3,1145.6
72.3,122,1.1,55.4,1142.2
72,122,1.1,55.4,1123.2
71.8,120,1.1,55.3,1117.8
71.9,119.9,1.1,55.3,1117.8
72.2,119.6,1.1,55.1,1149.5
72.5,120.6,1.1,55.5,1141.7
72.4,121.7,1.1,55.5,1151.5
72.1,122.1,1.1,55.4,1138.3
71.8,121.4,1.1,55.4,1134.4
71.8,120.2,1.1,55.1,1153.9
72,119.6,1.1,55.1,1160.7
72.3,120.2,1.1,55.1,1175.4
72.4,121.5,1.1,55.3,1139.8
72.1,122.2,1.1,55.3,1156.8
71.8,121.7,1.1,55.1,1164.6
71.8,120.5,1.1,55.2,1149
71.9,119.7,1.1,55.2,1157.3
72.3,120.9,1.1,55.2,1151
72.3,120.9,1.1,55.2,1146.1
72.1,122,1.1,55.2,1154.4
71.8,122,1.1,55,1136.9
71.5,120.9,1.1,55.1,1143.2
71.5,119.9,1.1,54.7,1159.8
71.8,119.7,1.1,54.6,1163.7
72.2,120.5,1.1,54.8,1133.9
72.2,121.7,1.1,55.1,1192.4
72,122.2,1.1,55.2,1152.5
71.8,121.5,1.1,55.2,1148.1
71.7,120.3,1.1,55.1,1123.7
71.8,119.6,1.1,54.9,1152.5
72.1,120,1.1,54.8,1139.3
72.2,121.3,1.1,54.9,1120.3
71.8,121.9,1.1,55.2,1165.6
71.8,121.7,1.1,55.2,1158.3
71.6,120.6,1.1,55.1,1143.2
71.7,119.7,1.1,55,1142.7
71.9,119.8,1.1,54.9,1141.7
72.2,120.9,1.1,54.9,1160.7
72.1,121.9,1.1,55,1156.8
71.9,122,1.1,55.2,1150
71.8,121,1.1,55.3,1117.8
71.8,119.9,1.1,55.5,1156.8
72,119.5,1.1,55.4,1157.8
72,120.3,1.1,55.3,1141.7
71.7,121.5,1.1,55.2,1149
71.3,121.8,1.1,55.3,1156.8
70.7,120.7,1.1,55.4,1160.3
70.1,119.9,0.8,55.4,1135.4
70.1,120,0.8,55.4,1148.6
70,121.1,0.8,55.3,1136.9
69.8,121.7,0.8,55.2,1154.4
69.5,121.7,0.8,55.1,1146.6
69.5,120.8,0.8,55,1143.7
69.8,119.9,0.8,55.1,1179.8
70,119.7,0.8,55.2,1160.3
70.1,120.5,0.8,55.2,1147.1
70.1,121.5,0.8,55.4,1133
70,121.8,0.8,55.4,1171
70,121.3,0.8,55.5,1137.8
70.1,120.2,0.8,55.7,1128.6
70.2,119.6,0.8,55.7,1145.6
70.3,119.9,0.8,55.7,1164.2
70.2,121.7,0.8,55.6,1157.3
70.2,121.7,0.8,55.6,1157.3
