Discharge Temp(F),Water Temp(F),Water Flow Rate(gpm),Intake Air Temp(F),Air Flow(cfm)
70,121.8,0.8,55.7,1160.7
69.9,121,0.8,55.5,1129.5
70.2,120,0.8,55.8,1155.9
70.3,119.6,0.8,55.9,1163.2
70.5,120.3,0.8,55.7,1150
70.5,121.3,0.8,55.9,1172.9
70.3,121.8,0.8,55.9,1135.4
70.2,121.5,0.8,55.9,1160.3
70.1,120.5,0.8,56,1162.7
70.2,119.7,0.8,55.8,1143.7
70.4,119.8,0.8,55.7,1120.8
70.4,120.8,0.8,55.8,1160.7
70.3,121.7,0.8,55.7,1140.3
70,121.2,0.8,55.7,1187.1
70,121.1,0.8,55.7,1187.1
70.1,120,0.8,55.7,1156.8
70.4,119.6,0.8,55.7,1166.6
70.5,120.3,0.8,55.8,1156.4
70.4,121.3,0.8,55.7,1129.5
70.2,121.9,0.8,55.8,1132
70,121.6,0.8,55.7,1166.1
69.9,120.5,0.8,55.5,1130
70.1,119.7,0.8,55.5,1123.7
70.3,119.8,0.8,55.5,1135.9
70.5,120.8,0.8,55.5,1142.2
70.3,121.7,0.8,55.7,1149
70.1,121.8,0.8,55.6,1143.2
70.1,121.1,0.8,55.7,1144.7
70.3,119.6,0.8,55.6,1134.9
---,119.6,---,---,---
70.5,120.2,0.8,55.7,1143.2
70.4,121.2,0.8,55.7,1146.1
70.2,121.8,0.8,55.7,1134.4
69.9,121.7,0.8,55.7,1120.3
69.7,120.7,0.8,55.4,1135.9
69.9,119.8,0.8,55.2,1125.2
70.2,119.7,0.8,55.3,1149
70.3,120.6,0.8,55.5,1150.5
70.2,121.6,0.8,55.4,1120.8
70.2,121.9,0.8,55.6,1126.1
70.2,121.3,0.8,55.7,1163.2
70.3,120.2,0.8,55.9,1145.6
70.5,119.6,0.8,55.9,1138.3
70.6,121,0.8,56.1,1120.8
70.6,121.1,0.8,56.1,1120.8
70.4,121.8,0.8,55.9,1135.9
70.2,121.7,0.8,55.7,1133.4
70.4,120.8,0.8,55.9,1115.4
70.6,119.8,0.8,56,1126.6
70.8,119.8,0.8,56.2,1146.6
70.9,120.7,0.8,56.2,1151.5
70.8,121.6,0.8,56.4,1127.1
70.5,121.9,0.8,56.2,1135.4
70.4,121.3,0.8,56.2,1144.7
70.5,120.2,0.8,56.2,1125.2
70.6,119.7,0.8,56.2,1111.5
70.6,120.1,0.8,55.9,1139.8
70.6,121.1,0.8,55.7,1137.3
70.6,121.9,0.8,55.8,1124.7
70.6,121.9,0.8,55.9,1124.7
70.6,120.9,0.8,56.4,1123.7
70.8,119.9,0.8,56.3,1118.8
70.9,119.7,0.8,56.2,1114.4
71.1,120.6,0.8,56.3,1160.7
71.1,121.5,0.8,56.5,1144.7
70.9,122,0.8,56.4,1118.3
70.8,121.6,0.8,56.3,1155.4
71.1,120.4,0.8,56.6,1110.5
71.5,119.7,0.8,56.7,1123.7
71.9,120,0.8,56.9,1134.4
72.3,121,0.8,56.9,1148.6
72.9,121.9,0.8,57.1,1120.3
73.6,122.5,0.8,57.1,1142.7
74.3,122.1,1.2,57.3,1304.6
74.2,121.9,1.5,57.3,1304.6
74.1,120.7,1.6,57.3,1326.5
74.2,119.8,1.6,57.4,1307.5
74.5,119.7,1.6,57.4,1323.6
74.7,121,1.6,57.2,1350.4
74.7,122.3,1.6,57.3,1344
74.4,122.5,1.6,57.3,1301.6
74.1,121.4,1.6,57.3,1320.2
74,120.3,1.6,57.2,1318.2
74.4,119.6,1.6,57.4,1323.1
74.7,120.1,1.6,57.6,1312.4
74.8,121.6,1.6,57.4,1336.7
74.6,122.5,1.6,57.3,1347
74.4,122.2,1.6,57.4,1321.1
74.2,120.1,1.6,57.5,1327
74.2,120,1.6,57.5,1327
74.5,119.6,1.6,57.6,1319.2
74.7,120.7,1.6,57.5,1318.2
74.7,122.1,1.6,57.3,1350.4
74.4,122.6,1.6,57.2,1316.7
74.2,121.6,1.6,57.4,1343.6
74.1,120.4,1.6,57.3,1330.9
74.3,119.7,1.6,57.6,1312.4
74.7,119.9,1.6,57.5,1314.3
74.9,121.4,1.6,57.6,1353.3
74.8,122.5,1.6,57.6,1331.4
74.6,122.4,1.6,57.6,1336.7
74.3,121.1,1.6,57.6,1317.7
74.3,120.1,1.6,57.7,1336.2
74.8,120.2,1.6,57.6,1337.2
74.9,120.4,1.6,57.6,1315.8
75,121.9,1.6,57.7,1321.1
74.8,122.6,1.6,57.6,1326.5
74.6,122,1.6,57.7,1337.2
74.4,120.7,1.6,57.8,1309.9
74.5,119.9,1.6,57.8,1296.8
74.7,119.8,1.6,57.7,1354.3
75.1,121,1.6,57.8,1317.2
75.1,122.3,1.6,57.9,1349.4
74.9,122.5,1.6,58,1293.8
74.5,121.6,1.6,58,1313.3
74.5,120.4,1.6,58.4,1326
75.4,120.1,1.5,59.9,1327
76,121,0.8,62.3,1131
76.1,121.9,0.8,62.6,1132.5
76.1,---,0.8,62.6,1132.5
76.5,121.2,0.8,62.9,1172.4
77.2,120,0.8,63.4,1114.4
78.3,119.5,0.8,64.2,1154.9
80.1,120.2,0.8,65.4,1138.3
79.6,121.6,0.6,69.7,1152
79.5,121.7,0.6,69.9,1146.6
79.4,121,0.6,69.8,1146.1
79.5,120.1,0.6,69.9,1151
79.6,119.5,0.6,69.7,1152.9
79.7,119.9,0.6,69.7,1144.7
79.8,120.7,0.6,69.7,1151
79.7,121.4,0.6,69.9,1166.1
79.5,121.6,0.6,69.8,1183.2
79.5,121.5,0.6,69.8,1183.2
79.5,120.7,0.6,69.8,1133
79.6,119.8,0.6,69.8,1155.4
79.8,119.6,0.6,69.9,1161.7
79.9,120.2,0.6,69.9,1175.4
79.8,121,0.6,69.9,1168.5
79.7,121.6,0.6,69.9,1143.2
79.6,121.8,0.6,69.9,1139.8
79.5,121.4,0.6,70,1149.5
79.6,120.4,0.6,69.9,1188
79.7,119.7,0.6,69.9,1151.5
79.8,119.8,0.6,69.9,1149
79.8,120.5,0.6,69.9,1165.6
79.7,121.3,0.6,69.8,1194.9
79.5,121.7,0.6,69.8,1167.1
79.5,121.7,0.6,69.8,1167.1
79.5,121.1,0.6,69.9,1163.7
79.6,120.1,0.6,69.8,1159.8
79.7,119.6,0.6,69.8,1134.9
79.9,120,0.6,69.8,1148.1
79.9,120.8,0.6,69.9,1160.7
79.8,121.4,0.6,69.9,1159.3
79.7,121.7,0.6,69.8,1135.4
79.6,121.6,0.6,69.8,1150
79.6,120.8,0.6,69.9,1153.9
79.7,119.9,0.6,70,1152.5
79.9,119.6,0.6,70,1152.9
80,120.2,0.6,70.1,1159.8
80,120.9,0.6,70.1,1161.2
79.8,121.8,0.6,70.1,1155.4
79.8,121.8,0.6,70.1,1147.6
79.7,121.6,0.6,70.1,1144.2
79.7,120.8,0.6,70.1,1169.5
79.9,119.8,0.6,70.1,1155.4
80,119.7,0.6,70.1,1208.5
80.1,120.3,0.6,70.1,1135.9
80.1,121.2,0.6,70.1,1165.1
80,121.7,0.6,70.2,1157.3
79.9,121.9,0.6,70.1,1144.7
79.9,121.5,0.6,70.3,1143.2
79.9,120.6,0.6,70.4,1110
80,119.8,0.6,70.2,1159.3
80.1,120,0.6,70.2,1159.3
80.1,120.7,0.6,70.2,1164.6
79.7,121.7,0.6,70.1,1164.2
79.7,121.8,0.6,70.1,1165.1
79.3,121.7,0.6,70,1171
79.2,121.2,0.6,69.7,1120.8
79.2,120.2,0.6,69.5,1161.7
79.3,119.6,0.6,69.5,1166.6
79.4,120,0.6,69.4,1169
79.4,120.8,0.6,69.3,1170.5
79.3,121.4,0.6,69.4,1143.2
79.2,121.7,0.6,69.3,1160.7
79,121.5,0.6,69.4,1150.5
79.1,120.7,0.6,69.4,1172.4
79.1,119.8,0.6,69.3,1191.9
79.3,119.7,0.6,69.3,1185.6
79.4,120.3,0.6,69.4,1162.7
79.2,121.5,0.6,69.3,1162.7
79.2,121.6,0.6,69.3,1162.7
79.1,121.7,0.6,69.3,1140.8
79.1,121.3,0.6,69.3,1167.1
79.2,120.3,0.6,69.3,1183.2
79.4,119.6,0.6,69.5,1172
79.4,119.9,0.6,69.6,1140.8
79.4,120.6,0.6,69.4,1186.1
79.4,121.3,0.6,69.4,1148.6
79.3,121.7,0.6,69.4,1142.7
79.2,121.7,0.6,69.4,1147.1
79.3,121,0.6,69.4,1166.1
79.4,120.1,0.6,69.6,1149
79.6,119.6,0.6,69.7,1150
79.6,120,0.6,69.6,1151.5
79.7,121.4,0.6,69.7,1183.2
79.7,121.4,0.6,69.7,1183.2
79.6,121.7,0.6,69.7,1154.4
79.6,121.5,0.6,69.9,1138.3
79.7,120.8,0.6,70,1143.2
79.8,119.8,0.6,70.1,1139.8
80,119.6,0.6,70.2,1172.4
80.1,120.2,0.6,70.1,1121.7
80.2,121,0.6,70.1,1149.5
80.5,121.6,0.6,70.3,1181.7
80.8,121.8,0.6,70.8,1140.3
81.2,121.5,0.6,71.9,1167.6
81.3,120.7,0.6,71.9,1182.7
81.4,119.8,0.6,71.9,1169.5
81.6,119.6,0.6,71.9,1182.2
81.6,120.9,0.6,72.1,1202.2
---,121.1,0.6,72.1,1162.2
81.5,121.6,0.6,72.1,1181.7
81.4,121.8,0.6,72.1,1167.6
81.4,121.4,0.6,72.1,1162.7
81.4,120.5,0.6,72.1,1182.7
81.5,119.7,0.6,72.1,1161.2
81.7,119.7,0.6,72.1,1170.5
81.7,120.4,0.6,72.2,1161.2
81.7,121.1,0.6,72.3,1156.8
81.6,121.6,0.6,72.3,1133.4
81.5,121.7,0.6,72.2,1155.9
81.4,121.3,0.6,72.4,1165.1
81.5,120.3,0.6,72.3,1141.2
81.6,119.6,0.6,72.3,1141.7
81.8,120.4,0.6,72.3,1171.5
81.8,120.6,---,---,---
81.7,121.3,0.6,72.4,1152.5
81.6,121.7,0.6,72.4,1163.2
81.4,121.7,0.6,72.1,1129.1
81.4,121.2,0.6,72.2,1173.9
81.4,120.2,0.6,72.2,1138.8
81.6,119.6,0.6,72.1,1163.7
81.7,119.9,0.6,72.2,1136.4
81.7,120.6,0.6,72.2,1170.5
81.7,121.3,0.6,72.2,1170
81.6,121.7,0.6,72.2,1179.3
81.5,121.7,0.6,72.3,1141.7
81.5,121.2,0.6,72.3,1171.5
81.6,120.2,0.6,72.3,1163.7
81.9,119.9,0.6,72.6,1138.3
81.9,119.9,0.6,72.5,1138.3
81.9,120.7,0.6,72.5,1175.4
81.9,121.4,0.6,72.5,1157.8
81.8,121.8,0.6,72.5,1165.1
81.7,121.7,0.6,72.4,1159.8
81.8,121,0.6,72.6,1159.8
81.9,120,0.6,72.7,1172.9
82.1,119.5,0.6,72.7,1149.5
82.3,120,0.6,72.8,1165.6
82.4,120.7,0.6,73,1167.6
82.4,121.3,0.6,73.1,1174.4
82.4,121.7,0.6,73.3,1164.2
82.5,121.5,0.6,73.4,1130
82.9,120.8,0.6,73.8,1138.8
84.1,119.6,0.6,75.9,1151
84.1,119.6,0.6,76.1,1151
84.5,120.2,0.5,78.4,1183.7
84.5,120.7,0.4,78.4,1163.2
84.4,121.2,0.4,78.4,1178.3
84.3,121.5,0.4,78.4,1161.7
84.3,121.5,0.4,78.4,1210.5
84.2,121.2,0.4,78.4,1190.5
84.3,120.5,0.4,78.4,1178.3
84.3,119.7,0.4,78.4,1169.5
84.4,119.4,0.4,78.4,1184.1
84.4,119.8,0.4,78.4,1192.4
84.4,120.3,0.4,78.3,1183.2
84.4,120.9,0.4,78.3,1174.9
84.3,121.2,0.4,78.3,1200.2
84.2,121.5,0.4,78.4,1155.4
84.1,121.5,0.4,78.4,1190
84.1,121.1,0.4,78.3,1195.8
84.2,120.4,0.4,78.3,1175.9
84.3,119.6,0.4,78.3,1170.5
84.3,119.4,0.4,78.4,1163.7
84.4,119.8,0.4,78.4,1157.8
84.4,120.4,0.4,78.3,1176.8
84.4,120.9,0.4,78.3,1167.1
84.3,121.3,0.4,78.3,1166.6
84.2,121.5,0.4,78.2,1186.6
84.1,121.5,0.4,78.2,1191
84.1,121,0.4,78.3,1181.2
84.2,120.2,0.4,78.3,1176.8
84.2,119.5,0.4,78.3,1176.8
84.3,119.8,0.4,78.3,1148.6
84.3,119.9,0.4,78.3,1182.2
84.3,120.5,0.4,78.3,1161.7
84.3,121,0.4,78.2,1192.9
84.2,121.4,0.4,78.2,1177.8
84.1,121.5,0.4,78.2,1174.9
84.1,121.4,0.4,78.3,1158.8
84,120.8,0.4,78.3,1176.8
84.1,120,0.4,78.2,1182.7
84.2,119.4,0.4,78.2,1155.9
84.3,119.5,0.4,78.2,1174.4
84.2,120.1,0.4,78.1,1191.9
84.3,120.7,0.4,78.2,1171.5
84.2,121.2,0.4,78.2,1169
84.1,121.5,0.4,78.2,1165.1
84,121.3,0.4,78.1,1152.5
84,121.2,0.4,78.2,1152.5
84,120.6,0.4,78.2,1168.5
84.1,119.8,0.4,78.2,1158.8
84.2,119.4,0.4,78.2,1167.6
84.2,119.7,0.4,78.1,1172
84.2,120.3,0.4,78.2,1172.4
84.2,120.9,0.4,78.1,1177.8
84.1,121.3,0.4,78.1,1191.9
84.1,121.5,0.4,78.1,1167.1
84,121.5,0.4,78.2,1174.4
84,121.1,0.4,78.1,1180.2
84,120.3,0.4,78.1,1171.5
84.1,119.6,0.4,78.1,1194.9
84.1,119.4,0.4,78.1,1169
84.2,120.4,0.4,78,1204.6
84.2,---,0.4,78,1204.6
84.2,121,0.4,78,1179.3
84.1,121.4,0.4,78,1190
84.1,121.6,0.4,78,1171
83.9,121.5,0.4,78,1173.4
83.9,121,0.4,78,1167.6
84,120.3,0.4,78.1,1175.9
84,119.6,0.4,78,1181.7
84.1,119.5,0.4,78,1167.6
84.1,120,0.4,78,1191.9
84.1,120.6,0.4,77.9,1172.4
84,121.1,0.4,77.9,1187.1
84,121.5,0.4,77.9,1185.1
83.9,121.6,0.4,77.9,1170.5
83.8,120.8,0.4,77.9,1203.6
83.8,120.8,0.4,77.9,1196.8
83.8,120,0.4,77.8,1191
83.9,119.4,0.4,77.8,1193.4
83.9,119.6,0.4,77.8,1204.6
84,120.1,0.4,77.8,1164.2
83.9,120.7,0.4,77.8,1181.7
83.9,121.2,0.4,77.8,1169.5
83.8,121.5,0.4,77.8,1153.4
83.7,121.5,0.4,77.8,1156.4
83.6,121.2,0.4,77.8,1175.4
83.7,120.5,0.4,77.7,1185.1
83.7,119.7,0.4,77.7,1178.3
83.8,119.4,0.4,77.6,1176.3
83.8,119.7,0.4,77.6,1175.4
83.8,120.8,0.4,77.6,1142.7
83.8,120.9,0.4,77.6,1182.7
83.7,121.3,0.4,77.6,1172
83.6,121.5,0.4,77.6,1154.4
83.6,121.4,0.4,77.6,1182.7
83.6,120.9,0.4,77.6,1170.5
83.6,120.1,0.4,77.6,1169.5
83.7,119.4,0.4,77.5,1182.2
83.7,119.5,0.4,77.5,1149
83.7,120,0.4,77.5,1195.4
83.7,120.6,0.4,77.4,1181.7
83.7,121.1,0.4,77.4,1173.9
83.6,121.4,0.4,77.5,1182.7
83.5,121.5,0.4,77.5,1181.7
83.4,121.3,0.4,77.5,1167.6
83.6,119.9,0.4,77.4,1190
83.6,119.8,0.4,77.4,1190
83.6,119.4,0.4,77.4,1197.3
83.7,119.8,0.4,77.4,1209
83.7,120.4,0.4,77.4,1163.2
83.7,120.9,0.4,77.4,1184.6
83.6,121.3,0.4,77.3,1173.4
83.5,121.5,0.4,77.4,1185.1
83.4,121.4,0.4,77.3,1156.8
83.4,121.1,0.4,77.4,1184.6
83.4,120.3,0.4,77.3,1180.2
83.4,119.6,0.4,77.3,1196.3
83.4,119.4,0.4,77.3,1188
83.4,119.8,0.4,77.2,1176.8
83.3,120.4,0.4,77.1,1167.1
83.2,121.3,0.4,77,1179.8
83.2,121.3,0.4,77,1179.8
83,121.5,0.4,77,1199.7
83,121.3,0.4,77,1201.2
83,120.7,0.4,76.9,1168.1
83.1,119.9,0.4,76.9,1190
83.1,119.4,0.4,76.9,1167.6
83.2,119.6,0.4,76.8,1204.1
83.2,120.2,0.4,76.8,1181.7
83.1,120.8,0.4,76.8,1164.2
83,121.2,0.4,76.8,1187.6
82.9,121.5,0.4,76.8,1158.8
82.8,121.5,0.4,76.7,1171.5
82.8,121.1,0.4,76.6,1155.4
82.8,120.4,0.4,76.7,1159.3
82.9,119.5,0.4,76.6,1173.9
82.9,119.5,0.4,76.6,1173.9
82.9,120,0.4,76.5,1186.1
82.8,120.6,0.4,76.5,1208.5
82.8,121.1,0.4,76.4,1187.6
82.6,121.4,0.4,76.3,1162.2
82.4,121.5,0.4,76.2,1184.6
82.3,121.2,0.4,76.2,1184.1
82.2,120.5,0.4,76.1,1191
82.1,119.7,0.4,76,1190.5
82.1,119.4,0.4,75.8,1138.8
81.9,119.7,0.4,75.7,1186.6
81.8,120.3,0.4,75.5,1186.1
81.5,120.8,0.4,75.5,1158.8
81.3,121.1,0.4,75.3,1178.8
80.8,120.7,0.4,75.1,1196.8
80.8,120.5,0.4,75.1,1211.4
80.1,119.7,0.4,74.9,1155.4
79.2,119.3,0.4,74.9,1183.7
78.2,119.5,0.4,74.8,1177.3
77.3,119.7,0.4,74.9,1157.8
77.2,119.9,0.2,74.8,1180.2
77.2,120.1,0.2,74.8,1176.3
77.2,120.2,0.2,74.9,1154.9
77.2,120.2,0.2,74.8,1186.6
77.2,120.2,0.2,74.8,1187.6
77.2,120.2,0.2,74.9,1175.9
77.2,120,0.2,74.9,1176.3
77.2,119.7,0.2,74.9,1178.8
77.2,119.4,0.2,74.9,1176.3
77.2,118.8,0.2,74.9,1199.3
77.2,118.8,0.2,74.9,1199.3
77.2,118.5,0.2,74.9,1190.5
77.2,118.5,0.2,74.9,1194.9
77.2,118.6,0.2,74.9,1198.3
77.2,118.8,0.2,74.9,1181.2
77.2,119.1,0.2,74.9,1180.7
77.2,119.3,0.2,74.9,1185.1
77.2,119.6,0.2,74.9,1158.8
77.3,119.8,0.2,74.9,1189.5
77.3,120,0.2,74.9,1193.9
77.3,120.2,0.2,75,1194.9
77.3,120.3,0.2,74.9,1169.5
77.3,120.3,0.2,75,1168.1
77.4,120.3,0.2,75,1175.9
77.4,120.1,0.2,75,1168.5
77.4,120.1,0.2,75.1,1180.2
77.4,119.8,0.2,75.1,1189
77.5,119.5,0.2,75.1,1176.3
77.5,119.2,0.2,75.2,1172
77.5,118.9,0.2,75.2,1217.8
77.6,118.7,0.2,75.2,1177.3
77.6,118.7,0.2,75.3,1202.2
77.6,118.8,0.2,75.3,1164.6
77.6,119.1,0.2,75.3,1175.9
77.6,119.3,0.2,75.2,1164.2
77.6,119.5,0.2,75.2,1173.4
77.5,119.7,0.2,75.2,1179.3
77.4,119.9,0.2,75.2,1185.1
77.4,120.2,0.2,75.1,1165.6
77.5,120.4,0.2,75.2,1160.7
77.5,120.4,0.2,75.2,1163.2
77.5,120.5,0.2,75.2,1186.6
77.6,120.5,0.2,75.3,1174.4
77.7,120.4,0.2,75.4,1172
77.8,120.2,0.2,75.4,1151.5
77.8,120,0.2,75.5,1170
77.8,119.7,0.2,75.5,1190
77.9,119.4,0.2,75.6,1169
78,119.1,0.2,75.6,1187.6
77.9,118.9,0.2,75.7,1182.7
78,118.8,0.2,75.7,1173.9
77.9,118.9,0.2,75.6,1199.7
77.9,119.1,0.2,75.6,1148.6
77.9,119.4,0.2,75.6,1197.8
78.1,119.9,0.2,75.6,1187.1
78.1,119.9,0.2,75.6,1187.1
78.2,120.2,0.2,75.8,1193.9
78.4,120.5,0.2,75.9,1181.2
78.5,120.7,0.2,76.1,1189
78.6,120.9,0.2,76.3,1197.8
78.6,121.1,0.2,76.2,1162.7
78.7,121.2,0.2,76.3,1167.1
78.8,121.3,0.2,76.2,1161.7
79,121.3,0.2,76.1,1162.2
79.5,121.3,0.2,76.2,1158.8
80,121.2,0.2,76.2,1179.3
80.6,120.9,0.2,76.1,1181.7
80.8,120.3,0.2,76.1,1156.4
80.8,119.8,0.3,76.1,1144.2
80.6,119.8,0.3,75.9,1225.6
80.6,119.9,0.3,75.9,1167.1
80.5,120.3,0.3,75.7,1179.3
80.3,120.8,0.3,75.7,1175.4
80.2,121.1,0.3,75.5,1177.3
80,121.3,0.3,75.4,1197.3
79.8,121.3,0.3,75.2,1176.3
79.7,121.1,0.3,75,1169
79.6,120.7,0.3,75,1159.3
79.5,120.1,0.3,74.9,1158.3
79.4,119.5,0.3,74.8,1180.7
79.3,119.3,0.3,74.6,1167.6
79.3,119.6,0.3,74.5,1191.9
79.2,120,0.3,74.4,1213.9
79.1,120.5,0.3,74.3,1126.6
78.9,121,0.3,74.2,1195.4
78.9,121,0.3,74.2,1168.5
78.8,121,0.3,74.2,1166.6
78.8,120.9,0.3,74.1,1192.9
78.8,120.5,0.3,74.1,1173.9
78.8,119.9,0.3,74.1,1178.3
78.8,119.3,0.3,74.1,1186.6
78.8,119.2,0.3,73.9,1172
78.7,119.5,0.3,73.9,1178.8
78.7,119.9,0.3,73.9,1174.9
78.7,120.4,0.3,74,1170.5
78.6,120.7,0.3,73.9,1167.1
78.6,120.9,0.3,73.9,1160.3
78.6,121,0.3,73.9,1164.6
78.6,120.8,0.3,73.9,1169
78.7,119.8,0.3,74,1196.3
78.7,119.7,0.3,73.9,1196.3
78.7,119.3,0.3,73.9,1166.1
78.7,119.2,0.3,73.9,1173.4
78.7,119.5,0.3,73.9,1179.3
78.7,120,0.3,73.9,1152.9
78.7,120.4,0.3,73.9,1166.1
78.7,120.7,0.3,73.9,1194.4
78.6,120.9,0.3,73.9,1168.5
78.5,120.9,0.3,73.9,1184.1
78.5,120.7,0.3,73.9,1170.5
78.5,120.1,0.3,73.8,1163.2
78.5,119.5,0.3,73.7,1177.3
78.5,119.2,0.3,73.7,1183.2
78.5,119.2,0.3,73.7,1152
78.3,119.9,0.3,73.7,1164.2
78.3,119.9,0.3,73.7,1164.2
78.2,120.3,0.3,73.6,1198.8
78,120.5,0.3,73.6,1175.9
77.7,120.6,0.3,73.6,1184.6
77.4,120.5,0.3,73.6,1189.5
77.2,120.1,0.3,73.6,1172.9
77.1,119.7,0.2,73.6,1152
77.2,119.3,0.2,73.5,1182.7
77.2,118.9,0.2,73.5,1180.2
77.2,118.9,0.2,73.6,1183.2
77.3,119.1,0.2,73.6,1160.3
77.2,119.5,0.2,73.6,1145.1
77.3,119.9,0.2,73.6,1191.5
77.3,120.2,0.2,73.6,1190
77.2,120.5,0.2,73.7,1155.9
77.3,120.5,0.2,73.7,1155.9
77.2,120.6,0.2,73.7,1167.6
77.2,120.4,0.2,73.7,1138.8
77.2,120.2,0.2,73.7,1146.1
77.3,119.8,0.2,73.7,1180.2
77.3,119.3,0.2,73.8,1174.9
77.4,118.9,0.2,73.7,1171
77.4,118.9,0.2,73.7,1177.8
77.4,119.1,0.2,73.8,1158.8
77.4,119.4,0.2,73.8,1185.1
77.4,119.8,0.2,73.8,1164.6
77.4,120.1,0.2,73.8,1156.8
77.4,120.4,0.2,73.8,1171.5
77.4,120.5,0.2,73.9,1188.5
77.5,120.5,0.2,73.9,1173.9
77.5,120.4,0.2,73.9,1173.9
77.4,120.2,0.2,73.9,1135.4
77.4,119.8,0.2,73.9,1179.3
77.5,119.3,0.2,73.9,1173.4
77.5,118.9,0.2,74,1189
77.6,118.9,0.2,74,1172.4
77.6,119.1,0.2,73.9,1175.9
77.6,119.4,0.2,74,1186.1
77.6,119.8,0.2,73.9,1193.9
77.6,120.1,0.2,74,1167.6
77.6,120.4,0.2,74,1192.4
77.6,120.5,0.2,74,1174.9
77.6,120.6,0.2,74,1182.2
77.5,120.5,0.2,74,1167.6
77.6,119.9,0.2,74.1,1160.3
77.6,119.9,0.2,74,1191.9
77.7,119.4,0.2,74.1,1160.7
77.7,119,0.2,74.1,1178.3
77.7,118.9,0.2,74.1,1137.8
77.8,119,0.2,74.1,1170
77.8,119.3,0.2,74.1,1187.1
77.8,119.7,0.2,74.2,1157.3
77.8,120,0.2,74.1,1170
77.8,120.3,0.2,74.2,1159.3
77.8,120.5,0.2,74.2,1170
77.7,120.6,0.2,74.2,1170.5
77.8,120.5,0.2,74.2,1156.4
77.8,120.3,0.2,74.2,1179.8
77.8,120,0.2,74.2,1168.5
77.9,119.2,0.2,74.3,1175.9
---,119.1,0.2,74.3,1193.9
77.9,118.9,0.2,74.4,1164.2
78,119,0.2,74.4,1182.7
78,119.3,0.2,74.4,1172
78,119.6,0.2,74.4,1171.5
78,120,0.2,74.4,1173.4
78,120.3,0.2,74.4,1161.7
78,120.5,0.2,74.4,1188
78,120.6,0.2,74.4,1171.5
78,120.6,0.2,74.4,1187.6
78,120.5,0.2,74.5,1186.1
78.1,120.1,0.2,74.5,1182.2
78.1,119.7,0.2,74.5,1189
78.1,119.3,0.2,74.5,1188.5
78.2,118.9,0.2,74.5,1162.2
78.2,118.9,---,---,---
78.2,119.2,0.2,74.5,1169
78.2,119.5,0.2,74.6,1177.3
78.2,119.9,0.2,74.5,1205.6
78.2,120.2,0.2,74.6,1168.1
78.2,120.5,0.2,74.6,1164.6
78.2,120.6,0.2,74.6,1169.5
78.2,120.7,0.2,74.6,1165.6
78.2,120.5,0.2,74.7,1168.1
78.2,120.3,0.2,74.7,1154.9
78.3,119.9,0.2,74.7,1183.7
78.3,119.4,0.2,74.7,1154.4
78.3,119,0.2,74.7,1183.2
78.4,118.9,0.2,74.7,1171
78.5,119.4,0.2,74.8,1184.6
78.5,119.4,0.2,74.8,1184.6
78.5,119.8,0.2,74.8,1172.9
78.5,120.1,0.2,74.8,1159.8
78.5,120.4,0.2,74.8,1166.6
78.5,120.6,0.2,74.8,1172.4
78.5,120.7,0.2,74.9,1167.1
78.5,120.7,0.2,74.9,1171
78.5,120.6,0.2,74.9,1165.1
78.6,120.2,0.2,75,1191.9
78.6,119.8,0.2,75,1173.9
78.6,119.4,0.2,75,1184.1
78.7,119.1,0.2,75,1187.1
78.7,119.1,0.2,75,1164.6
78.7,119.3,0.2,75.1,1195.4
78.8,120,0.2,75.1,1182.7
78.8,120.1,0.2,75.1,1182.7
78.8,120.4,0.2,75.1,1196.8
78.8,120.6,0.2,75.1,1188.5
78.8,120.8,0.2,75.2,1185.6
78.8,120.8,0.2,75.2,1201.7
78.8,120.7,0.2,75.2,1160.7
78.8,120.4,0.2,75.2,1146.1
78.8,120,0.2,75.2,1177.3
78.9,119.6,0.2,75.2,1189
78.9,119.2,0.2,75.3,1193.9
79,119,0.2,75.3,1178.8
79,119.1,0.2,75.3,1173.4
79,119.5,0.2,75.3,1182.2
79,119.8,0.2,75.3,1167.1
79,120.4,0.2,75.4,1156.4
79,120.4,0.2,75.4,1173.9
79,120.7,0.2,75.4,1204.1
79,120.8,0.2,75.4,1157.8
79,120.8,0.2,75.4,1177.3
79,120.7,0.2,75.4,1178.8
79,120.3,0.2,75.4,1189
79.1,119.9,0.2,75.4,1188.5
79.1,119.4,0.2,75.4,1175.4
79.1,119,0.2,75.4,1181.2
79.2,119,0.2,75.5,1163.7
79.2,119.2,0.2,75.5,1219.7
79.2,119.6,0.2,75.5,1172.4
79.2,119.9,0.2,75.6,1181.2
79.2,120.2,0.2,75.5,1170.5
79.1,120.7,0.2,75.5,1162.7
79.1,120.7,0.2,75.5,1200.7
79.1,120.8,0.2,75.5,1181.7
79.1,120.8,0.2,75.6,1158.3
79.1,120.5,0.2,75.5,1167.1
79.1,120.2,0.2,75.6,1165.1
79.1,119.7,0.2,75.5,1184.1
79.1,119.3,0.2,75.5,1193.9
79.1,119,0.2,75.5,1192.9
79.1,119,0.2,75.4,1176.3
79.1,119.3,0.2,75.5,1178.8
79.1,119.6,0.2,75.4,1150.5
79.1,120,0.2,75.4,1173.4
79.1,120.3,0.2,75.4,1177.3
79.1,120.5,0.2,75.5,1184.1
79,120.8,0.2,75.4,1185.6
79,120.8,0.2,75.4,1185.6
79,120.7,0.2,75.4,1197.8
79,120.5,0.2,75.4,1170.5
79,120.1,0.2,75.4,1187.6
79,119.6,0.2,75.4,1149
79,119.2,0.2,75.4,1167.1
79,119,0.2,75.4,1178.8
79,119.1,0.2,75.3,1150
79,119.4,0.2,75.3,1208.5
79,119.8,0.2,75.3,1185.1
78.9,120.2,0.2,75.3,1172.9
78.9,120.4,0.2,75.2,1177.3
78.9,120.7,0.2,75.3,1191
78.9,120.8,0.2,75.2,1169.5
78.8,120.7,0.2,75.2,1165.6
78.8,---,0.2,75.2,1165.6
78.8,120.3,0.2,75.2,1169
78.9,119.9,0.2,75.2,1188.5
78.9,119.5,0.2,75.3,1186.6
78.9,119.1,0.2,75.2,1188
78.9,119,0.2,75.2,1159.8
78.9,119.2,0.2,75.2,1164.6
78.9,119.6,0.2,75.2,1176.3
78.9,120,0.2,75.2,1150.5
78.9,120.3,0.2,75.2,1212.9
78.9,120.6,0.2,75.2,1149
78.9,120.8,0.2,75.2,1172.4
78.9,120.8,0.2,75.3,1180.2
78.9,120.8,0.2,75.3,1190.5
78.9,120.2,0.2,75.3,1171
79,120.2,0.2,75.3,1166.1
79,119.7,0.2,75.3,1169
79,119.3,0.2,75.3,1184.6
79,119,0.2,75.3,1172.9
78.9,119,0.2,75.3,1173.9
78.9,119.3,0.2,75.2,1150.5
78.9,119.7,0.2,75.2,1187.1
78.9,120.1,0.2,75.2,1161.7
78.8,120.4,0.2,75.2,1155.9
78.9,120.7,0.2,75.2,1186.6
78.9,120.8,0.2,75.2,1167.1
78.9,120.8,0.2,75.2,1193.9
78.9,120.8,0.2,75.2,1183.7
78.8,120.5,0.2,75.2,1155.9
78.9,119.7,0.2,75.3,1157.8
78.9,119.6,0.2,75.2,1157.8
78.9,119.2,0.2,75.2,1176.8
79,119,0.2,75.2,1184.6
79,119.2,0.2,75.3,1167.6
79,119.5,0.2,75.3,1203.6
78.9,119.8,0.2,75.3,1160.3
79,120.2,0.2,75.3,1175.4
78.9,120.4,0.2,75.3,1173.9
78.9,120.7,0.2,75.3,1164.2
78.9,120.8,0.2,75.2,1187.6
78.8,120.7,0.2,75.2,1166.1
78.8,120.6,0.2,75.2,1167.1
78.8,120.3,0.2,75.2,1181.2
78.8,119.9,0.2,75.2,1168.1
78.9,119.1,0.2,75.2,1151
78.9,119.1,0.2,75.2,1151
78.9,119.1,0.2,75.2,1182.2
78.9,119.3,0.2,75.2,1161.2
79,119.7,0.2,75.3,1165.6
79,120,0.2,75.2,1177.3
78.9,120.3,0.2,75.2,1167.6
78.9,120.6,0.2,75.3,1175.9
78.9,120.7,0.2,75.3,1161.2
78.9,120.8,0.2,75.3,1208.5
78.9,120.8,0.2,75.3,1202.7
78.9,120.5,0.2,75.2,1178.3
78.9,120.2,0.2,75.3,1186.1
78.9,119.7,0.2,75.3,1179.8
78.9,119.3,0.2,75.3,1180.7
78.9,119.1,0.2,75.2,1155.9
78.9,119.1,0.2,75.2,1176.3
78.9,119.4,0.2,75.2,1161.7
78.9,119.7,0.2,75.2,1199.3
78.9,120.1,0.2,75.2,1175.9
78.8,120.4,0.2,75.2,1165.6
78.8,120.7,0.2,75.2,1177.8
78.8,120.8,0.2,75.1,1177.8
78.8,120.8,0.2,75.2,1172
78.8,120.7,0.2,75.2,1177.8
78.8,120.4,0.2,75.2,1151
78.8,120,0.2,75.2,1184.6
78.9,119.6,0.2,75.2,1165.6
78.9,119.2,0.2,75.2,1176.3
78.9,119.1,0.2,75.2,1171.5
78.9,119.6,0.2,75.2,1183.7
78.9,119.6,0.2,75.2,1151.5
78.9,120,0.2,75.2,1202.2
78.9,120.3,0.2,75.2,1175.9
78.9,120.6,0.2,75.2,1179.8
78.8,120.7,0.2,75.2,1184.1
78.8,120.8,0.2,75.2,1178.8
78.8,120.7,0.2,75.2,1189
78.8,120.6,0.2,75.1,1163.7
78.8,120.2,0.2,75.2,1191
78.8,119.8,0.2,75.2,1144.7
78.8,119.4,0.2,75.2,1166.6
78.8,119.1,0.2,75.1,1171.5
78.9,119.1,0.2,75.2,1186.6
78.8,119.4,0.2,75.2,1174.9
78.9,120,0.2,75.2,1173.9
78.9,120,0.2,75.2,1173.9
78.9,120.4,0.2,75.2,1169.5
78.8,120.6,0.2,75.2,1166.1
78.8,120.8,0.2,75.2,1162.7
78.8,120.8,0.2,75.2,1197.3
78.8,120.7,0.2,75.2,1194.4
78.8,120.5,0.2,75.2,1168.1
78.9,120,0.2,75.2,1173.4
78.8,119.6,0.2,75.2,1183.7
78.9,119.1,0.2,75.2,1155.9
78.9,119,0.2,75.2,1184.1
78.9,119.1,0.2,75.2,1172.9
78.8,119.5,0.2,75.1,1197.8
78.8,119.8,0.2,75.2,1172
78.8,120.4,0.2,75.1,1176.3
78.8,120.4,0.2,75.2,1176.3
78.8,120.7,0.2,75.1,1187.1
78.8,120.8,0.2,75.1,1167.1
78.8,120.8,0.2,75.1,1170.5
78.7,120.6,0.2,75.1,1183.2
78.8,120.3,0.2,75.1,1137.3
78.8,119.9,0.2,75.1,1154.4
78.8,119.4,0.2,75.1,1159.3
78.9,119.1,0.2,75.2,1166.6
78.9,119.1,0.2,75.2,1162.7
78.9,119.3,0.2,75.2,1177.3
78.9,119.7,0.2,75.2,1167.6
78.9,120,0.2,75.2,1173.9
78.9,120.4,0.2,75.2,1182.7
78.9,120.8,0.2,75.2,1171
78.9,120.8,0.2,75.2,1183.7
78.9,120.8,0.2,75.2,1187.6
78.9,120.8,0.2,75.2,1175.9
78.9,120.5,0.2,75.2,1154.9
78.9,120.2,0.2,75.2,1167.6
78.9,119.7,0.2,75.2,1169
78.9,119.2,0.2,75.2,1173.9
78.8,119,0.2,75.2,1173.4
78.8,119.1,0.2,75.1,1162.2
78.8,119.4,0.2,75.1,1184.1
78.8,119.8,0.2,75.1,1184.1
78.9,120.1,0.2,75.1,1156.4
78.8,120.4,0.2,75.1,1159.8
78.8,120.7,0.2,75.1,1171.5
78.7,120.9,0.2,75.1,1159.3
78.7,120.9,0.2,75.1,1159.3
78.8,120.7,0.2,75.1,1178.3
78.7,120.5,0.2,75.1,1188
78.8,120.1,0.2,75.1,1170
78.8,119.7,0.2,75.1,1172
78.9,119.2,0.2,75.1,1188.5
78.9,119.1,0.2,75.1,1121.3
78.9,119.2,0.2,75.1,1190
78.9,119.6,0.2,75.1,1172.9
78.9,119.9,0.2,75.1,1190.5
78.9,120.2,0.2,75.1,1176.3
78.9,120.5,0.2,75.1,1170
78.9,120.7,0.2,75.1,1169
78.8,120.8,0.2,75.1,1158.3
78.7,120.6,0.2,75.1,1174.9
78.7,120.6,0.2,75.1,1174.9
78.7,120.3,0.2,75.1,1198.3
78.7,119.8,0.2,75.1,1181.7
78.7,119.3,0.2,75,1171.5
78.8,119,0.2,75,1152
78.8,119,0.2,75,1175.4
78.8,119.3,0.2,75,1159.3
78.8,119.6,0.2,75,1167.6
78.8,120,0.2,75,1163.7
78.8,120.4,0.2,75.1,1174.4
78.7,120.6,0.2,75.1,1161.2
78.7,120.8,0.2,75.1,1176.8
78.7,120.9,0.2,75.1,1156.4
78.7,120.8,0.2,75.1,1181.7
78.7,120.2,0.2,75.1,1179.3
78.7,120.2,0.2,75.1,1159.3
78.7,119.7,0.2,75.1,1153.9
78.8,119.3,0.2,75.1,1166.1
78.8,119.1,0.2,75.1,1175.9
78.8,119.2,0.2,75.1,1178.3
78.8,119.5,0.2,75,1211.4
78.8,119.8,0.2,75,1170.5
78.8,120.1,0.2,75,1181.2
78.8,120.4,0.2,75,1168.5
78.7,120.7,0.2,75,1156.8
78.7,120.8,0.2,75,1184.6
78.6,120.9,0.2,75,1177.8
78.6,120.8,0.2,75,1186.1
78.6,120.5,0.2,75,1180.2
78.7,119.6,0.2,75,1169.5
78.7,119.6,0.2,75,1169.5
78.7,119.2,0.2,75,1186.6
78.7,119.1,0.2,75,1196.3
78.8,119.2,0.2,75,1170.5
78.8,119.6,0.2,75,1191.5
78.7,119.9,0.2,75,1171.5
78.7,120.2,0.2,75,1175.9
78.7,120.5,0.2,75,1135.9
78.7,120.7,0.2,75,1175.9
78.7,120.8,0.2,75,1171
78.6,120.8,0.2,74.9,1171
78.6,120.6,0.2,74.9,1174.4
78.6,120.3,0.2,74.9,1155.9
78.7,119.9,0.2,75,1179.8
78.7,119.1,0.2,74.9,1178.3
78.7,119.1,0.2,74.9,1178.3
78.8,119.1,0.2,75,1177.3
78.7,119.3,0.2,74.9,1147.1
78.7,119.6,0.2,74.9,1201.2
78.7,120,0.2,75,1191.5
78.7,120.3,0.2,75,1180.7
78.7,120.5,0.2,74.9,1180.2
78.6,120.7,0.2,74.9,1198.8
78.6,120.7,0.2,74.9,1191.5
78.6,120.7,0.2,74.9,1204.1
78.6,120.5,0.2,74.9,1193.4
78.6,120.1,0.2,74.9,1164.6
78.6,119.6,0.2,74.9,1184.6
78.7,119.2,0.2,74.9,1173.4
78.7,119.2,0.2,74.9,1156.8
78.7,119.2,0.2,74.9,1156.8
78.7,119.5,0.2,74.9,1179.3
78.7,119.9,0.2,74.9,1184.1
78.7,120.2,0.2,74.9,1177.3
78.7,120.4,0.2,74.9,1149.5
78.7,120.7,0.2,74.9,1146.6
78.6,120.8,0.2,74.9,1168.1
78.6,120.8,0.2,74.9,1189.5
78.6,120.7,0.2,74.9,1181.7
78.6,120.4,0.2,74.9,1190.5
78.6,120,0.2,74.9,1188
78.6,119.5,0.2,74.9,1176.8
78.7,119.1,0.2,74.9,1198.8
78.6,119,0.2,74.9,1176.8
78.6,119.6,0.2,74.9,1182.7
78.6,119.6,0.2,74.9,1186.6
78.6,120,0.2,74.9,1183.2
78.6,120.3,0.2,74.9,1182.2
78.6,120.6,0.2,74.9,1172
78.6,120.8,0.2,74.9,1176.8
78.5,120.8,0.2,74.9,1190.5
78.5,120.8,0.2,74.9,1166.6
78.6,120.6,0.2,74.9,1168.1
78.6,120.3,0.2,74.9,1179.8
78.6,119.8,0.2,74.9,1157.8
78.6,119.4,0.2,74.9,1187.1
78.7,119.1,0.2,74.9,1160.3
78.7,119.1,0.2,74.9,1186.6
78.7,119.4,0.2,74.9,1181.7
78.7,120.1,0.2,74.9,1175.4
78.7,120.1,0.2,74.9,1161.2
78.7,120.4,0.2,74.9,1172.4
78.7,120.7,0.2,74.9,1165.6
78.7,120.8,0.2,74.9,1157.8
78.7,120.8,0.2,74.9,1192.4
78.7,120.7,0.2,75,1155.9
78.6,120.4,0.2,75,1166.1
78.6,120.1,0.2,74.9,1145.1
78.6,119.6,0.2,74.9,1188
78.6,119.2,0.2,74.9,1178.3
78.6,119.1,0.2,74.8,1170
78.5,119.2,0.2,74.8,1195.8
78.5,119.5,0.2,74.7,1157.8
78.5,119.9,0.2,74.7,1161.7
78.5,120.5,0.2,74.7,1164.2
78.5,120.5,0.2,74.7,1164.2
78.5,120.8,0.2,74.7,1161.2
78.4,120.9,0.2,74.7,1169.5
78.4,120.8,0.2,74.7,1187.6
78.4,120.7,0.2,74.7,1166.1
78.4,120.4,0.2,74.7,1176.3
78.4,119.9,0.2,74.7,1156.8
78.5,119.5,0.2,74.7,1162.7
78.5,119.1,0.2,74.7,1172
78.5,119.1,0.2,74.7,1186.1
78.5,119.3,0.2,74.7,1185.1
78.5,119.7,0.2,74.7,1173.4
78.5,120.1,0.2,74.7,1176.3
78.5,120.4,0.2,74.7,1164.6
78.4,120.8,0.2,74.7,1188
---,120.8,---,74.7,1188
78.3,120.9,0.2,74.7,1182.2
78.4,120.8,0.2,74.7,1165.1
78.4,120.6,0.2,74.7,1175.9
78.4,120.2,0.2,74.7,1179.3
78.4,119.8,0.2,74.7,1181.2
78.4,119.3,0.2,74.7,1195.8
78.4,119.1,0.2,74.6,1170
78.4,119.2,0.2,74.6,1181.7
78.4,119.5,0.2,74.6,1159.8
78.4,119.9,0.2,74.6,1180.7
78.3,120.2,0.2,74.6,1189
78.3,120.5,0.2,74.6,1155.4
78.3,120.7,0.2,74.5,1158.8
78.2,120.9,0.2,74.5,1167.1
78.2,120.8,0.2,---,---
78.2,120.7,0.2,74.5,1175.9
78.2,120.4,0.2,74.5,1176.3
78.2,120,0.2,74.5,1179.3
78.2,119.5,0.2,74.4,1181.2
78.2,119.2,0.2,74.4,1167.1
78.2,119.1,0.2,74.4,1163.7
78.1,119.4,0.2,74.4,1180.7
78.1,119.7,0.2,74.3,1173.4
78.1,120.1,0.2,74.3,1166.6
78.1,120.4,0.2,74.3,1183.2
78,120.7,0.2,74.3,1170
78,120.8,0.2,74.3,1171
77.9,120.9,0.2,74.2,1164.2
77.8,120.6,0.2,74.2,1185.1
77.8,120.6,0.2,74.2,1186.1
77.8,120.2,0.2,74.1,1151
77.8,119.8,0.2,74,1172
77.7,119.4,0.2,74,1157.3
77.7,119.2,0.2,73.9,1182.7
77.6,119.4,0.2,73.8,1191.5
77.6,119.7,0.2,73.7,1189.5
77.4,120.1,0.2,73.6,1171.5
77.3,120.5,0.2,73.5,1192.9
77.2,120.9,0.2,73.4,1182.7
77,121.2,0.2,73.2,1168.1
76.6,121.5,0.2,72.9,1191.9
76.1,121.6,0.2,72.4,1209
75.2,121.7,0.2,71.1,1212.9
73.8,121,0.3,63.5,1137.3
74.1,120.9,0.3,62.9,1137.3
75.5,120.2,0.4,62.7,1115.4
76,119.7,0.6,62.8,909.2
76,120.2,0.6,62.8,880.4
75.9,121,0.6,62.7,883.8
75.7,121.6,0.6,62.6,883.4
75.7,121.8,0.6,62.8,915.5
75.6,121.4,0.6,62.8,892.1
75.7,120.5,0.6,62.5,874.6
75.9,119.8,0.6,62.6,884.3
76,119.9,0.6,62.7,859.5
76.1,120.7,0.6,62.8,862.9
75.9,121.4,0.6,63.1,881.9
75.6,121.8,0.6,63,895.5
75.2,120.9,0.6,62.3,881.4
75.2,120.7,0.6,62.3,881.4
75.2,119.9,0.6,62,906.3
75.3,119.8,0.6,61.6,879
75.6,120.5,0.6,61.6,856.1
75.7,121.3,0.6,62.2,860.4
75.6,121.8,0.6,62.5,885.3
75.5,121.7,0.6,62.4,862.4
75.6,121.1,0.6,62.2,879
76,120.1,0.6,62,880.9
76.7,119.7,0.6,62.2,872.6
77.5,120.2,0.6,63.3,903.8
77.6,121,0.6,64.4,895.1
77.4,121.6,0.6,64.5,853.6
77.3,121.8,0.6,64.2,901.4
77.2,120.6,0.6,64.2,911.6
77.2,120.6,0.6,64.2,911.6
77.3,119.7,0.6,64,905.8
77.4,119.9,0.6,64.1,898
77.4,120.7,0.6,64.1,921.4
77.4,121.4,0.6,64,874.1
77.3,121.8,0.6,64,912.6
77.3,121.7,0.6,64,905.8
77.4,120.9,0.6,64.2,877.5
77.7,120,0.6,64.4,887.7
78,119.8,0.6,64.5,906.8
78.2,120.2,0.6,64.8,908.2
78.3,121.1,0.6,64.7,897.5
78.3,121.7,0.6,64.8,878.5
78.4,122.1,0.6,64.8,916
79,121.5,0.6,65,926.7
79.1,121.4,0.6,65,911.1
79.8,120.4,0.6,65.1,894.6
80.4,119.8,0.7,65.2,860
80.6,120,0.8,65.3,873.6
80.6,121,0.8,65.4,908.7
80.5,121.8,0.8,65.5,895.5
80.4,122.1,0.8,65.5,897.5
80.5,121.7,0.8,65.7,899.9
80.6,120.6,0.8,65.9,893.6
80.8,119.8,0.8,65.9,896.5
80.9,120.1,0.8,65.8,899
80.8,121,0.8,65.8,889.7
80.6,121.8,0.8,65.7,868.2
80.4,122.1,0.8,65.4,909.2
80.5,120.7,0.8,65.7,892.6
80.5,---,0.8,65.8,892.6
80.6,119.7,0.8,65.6,901.4
80.8,120.2,0.8,65.6,873.6
81,121.1,0.8,65.8,885.8
80.9,121.9,0.8,66.2,895.5
80.7,122.1,0.8,66.2,908.2
80.6,121.5,0.8,66.3,923.8
80.6,120.4,0.8,66.1,898.5
80.8,119.8,0.8,66,872.6
80.8,120.3,0.8,66,894.6
80.7,121.3,0.8,65.8,919.9
80.5,122,0.8,65.8,887.7
80.2,122.1,0.8,65.6,918
80.1,121.5,0.8,65.3,916.5
80.4,119.8,0.8,65.2,883.4
80.4,119.8,0.8,65.2,883.4
80.6,120.4,0.8,65.2,873.6
80.6,121.4,0.8,65.2,956
80.4,122,0.8,65.1,868.2
80.4,122.1,0.8,65.2,897.5
80.4,121.4,0.8,65.6,914.1
80.6,120.2,0.8,65.8,865.3
80.8,119.7,0.8,65.9,865.8
80.8,120.2,0.8,65.9,919.9
80.8,121.2,0.8,65.8,922.8
80.6,121.9,0.8,65.8,893.6
80.3,122.1,0.8,65.6,931.1
80.2,121.5,0.8,65.5,927.2
80.3,120.3,0.8,65.5,895.5
80.7,120.2,0.8,65.6,904.3
80.7,120.4,0.8,65.6,875.1
80.6,121.3,0.8,65.5,905.3
80.3,122,0.8,65.5,886.3
80,122.1,0.8,65.5,908.7
79.9,121.4,0.8,65.2,882.9
80,120.2,0.8,65,901.4
80.1,119.8,0.8,65,880.9
80.1,120.5,0.8,64.8,905.3
79.9,121.5,0.8,64.6,895.1
79.7,122.1,0.8,64.4,905.8
79.6,122,0.8,64.5,886.8
79.6,121.1,0.8,64.6,901.9
79.7,120,0.8,64.5,911.1
79.9,119.8,0.8,64.5,890.2
80,121.4,0.8,64.6,893.1
79.9,121.5,0.8,64.6,903.8
79.7,122,0.8,64.6,914.1
79.6,121.9,0.8,64.6,899.9
79.6,120.9,0.8,64.5,919.4
79.8,119.9,0.8,64.3,895.1
80,119.8,0.8,64.5,908.7
80.1,120.6,0.8,64.5,909.2
80.1,121.6,0.8,64.6,908.7
80,122,0.8,64.7,888.2
79.9,121.8,0.8,65,893.1
80,120.7,0.8,65,890.7
80.2,119.8,0.8,65.2,919.4
80.4,120,0.8,65.3,890.2
80.3,120.8,0.8,65.2,915
79.9,122.1,0.8,65,908.7
79.9,122.1,0.8,65,908.7
79.8,121.7,0.8,64.9,863.9
80,120.7,0.8,65,880.9
80.1,119.8,0.8,65.2,946.7
80.2,120,0.8,65.1,901.4
80.1,121,0.8,64.9,899.4
79.9,121.8,0.8,64.7,895.5
79.7,122.2,0.8,64.5,858.5
79.6,121.8,0.8,64.7,955
79.6,120.6,0.8,64.7,876.5
79.6,119.6,0.8,64.4,883.4
79.6,119.7,0.8,63.7,870.2
79.1,120.7,0.8,62.2,894.6
78.7,121.8,1.1,60.1,873.1
78.2,122,1.1,59.6,883.4
78.2,121.9,1.1,59.6,883.4
78.4,120.6,1.1,59.9,894.1
78.7,119.8,1.1,60,892.6
79,120.2,1.1,59.9,883.4
79.1,121.5,1.1,60.4,888.7
78.9,122.3,1.1,60.5,877
78.5,122.1,1.1,60.4,869.2
78.3,120.9,1.1,60.2,882.9
78.6,119.9,1.1,59.8,905.3
78.9,120,1.1,60.1,881.4
79,121.1,1.1,60.2,888.7
78.7,122.1,1.1,60.3,875.1
78.4,122.3,1.1,60,882.9
78.4,121.4,1.1,59.7,888.7
79,119.8,1.1,60.4,879
79,119.8,1.1,60.4,888.7
79.2,120.7,1.1,60.5,873.6
79.1,121.8,1.1,60.5,907.7
78.9,122.3,1.1,60.3,899.4
78.6,121.8,1.1,60.4,880.4
78.6,120.5,1.1,60.6,869.2
78.7,119.7,1.1,60.5,883.4
78.8,120.3,1.1,60,893.6
79,121.5,1.1,60,871.7
78.8,122.3,1.1,60.1,875.6
78.5,122.3,1.1,60.2,889.7
78.5,121.3,1.1,60.3,897.5
78.7,120.1,1.1,60.6,917
78.9,119.8,1.1,60.6,874.1
78.4,121.9,1.1,60,874.6
78.3,121.9,1.1,59.9,861.4
77.8,122.4,1.1,59.1,887.7
77.6,121.8,1.1,58.6,875.6
78,120.4,1.1,58.3,880.9
78.4,119.7,1.1,58.3,871.2
78.6,119.9,1.2,56.9,876
78.7,121.2,1.6,56.5,900.4
78.3,122.4,1.6,56.4,893.6
77.7,122.5,1.6,55.9,899
77.2,121.3,1.6,55.5,905.3
77,120.2,1.6,54.6,869.2
77.5,119.8,1.6,54,896.5
78.1,120.7,1.6,54.7,885.3
78.1,122.1,1.6,55.5,875.1
77.2,122,1.6,55.2,900.4
77.2,121.8,1.6,55.2,900.4
76.9,120.5,1.6,54.5,904.3
77.2,119.7,1.6,54.1,892.1
77.6,120.2,1.6,54,865.8
77.9,121.6,1.6,54.3,906.8
77.9,122.6,1.6,54.9,906.8
77.7,122.1,1.6,55.1,890.2
77.9,120.8,1.6,55.4,876
78.4,119.9,1.6,56.1,883.4
78.8,120,1.6,56.7,876.5
78.7,121.3,1.6,56.7,886.8
78.2,122.4,1.6,56,866.3
77.9,122.4,1.6,55.5,892.6
77.9,121.2,1.6,56,902.4
78.2,119.8,1.6,56,870.2
78.2,119.8,1.6,55.9,886.8
78.4,120.6,1.6,56,895.1
78.2,122,1.6,56,880.4
77.9,122.6,1.6,55.9,902.4
77.5,121.8,1.6,55.8,887.3
77.5,120.5,1.6,55.6,893.6
77.8,119.8,1.6,55.5,881.9
77.8,120.2,1.6,55.6,865.8
77.4,121.7,1.6,54.9,890.7
76.9,122.6,1.6,53.8,862.9
76.8,122.2,1.6,53.6,889.2
76.9,120.9,1.6,54.3,898
77.2,119.9,1.6,54.8,864.3
77.2,119.9,1.6,54.9,862.9
76.9,122.2,1.5,53.1,885.3
76.9,122.4,1.5,53.1,885.3
76.8,122.5,1.6,53.4,857.5
76.9,121.3,1.6,53.8,878.5
77.1,120.1,1.6,54.3,896.5
77.7,119.7,1.6,54.9,862.4
77.7,120.7,1.6,55.3,875.6
77.4,122.1,1.6,54.7,910.7
77,122.6,1.6,54.4,899.9
76.7,121.8,1.6,54.4,880.9
76.4,120.5,1.6,54.2,885.3
76.6,119.8,1.6,53.6,887.3
76.9,120.1,1.6,53.6,867.8
77.1,121.5,1.6,53.3,863.9
77,122.6,1.6,53.7,923.3
77,121.2,1.6,54.2,873.6
77,121,1.6,54.2,864.3
77.3,120,1.6,55,899.9
77.3,119.8,1.6,55.1,888.2
77.2,121,1.6,54.3,879.5
77,122.3,1.6,53.6,893.1
76.8,122.6,1.6,53.3,916
76.9,121.4,1.6,53.7,877.5
77.2,120.3,1.6,54.3,926.7
77.4,119.7,1.6,55.1,907.7
77.4,120.5,1.6,54.7,868.2
77.3,121.9,1.6,53.6,899.4
77.3,122.6,1.6,53.8,875.6
77.4,121.9,1.6,54.5,882.4
77.6,120.8,1.6,55.4,892.6
78,120,1.6,56.2,861.9
78,120,1.6,56.2,883.4
77.8,121.3,1.6,55.4,909.2
77.3,122.4,1.6,55,875.1
76.6,122.4,1.6,54.1,908.2
76.3,121.3,1.6,53.1,907.2
76.7,120.1,1.6,53.4,891.2
77.4,119.8,1.6,54.1,901.4
77.6,120.8,1.6,54.8,890.2
77.2,122.1,1.6,54.7,907.2
76.5,122.6,1.6,54.2,859
76.2,121.6,1.6,53.3,875.1
76.2,120.4,1.5,53.4,878
76.5,119.7,1.6,53.1,878
76.9,120.2,1.6,53.2,887.7
76.9,122.5,1.6,53.5,909.7
76.9,122.6,1.6,53.4,909.7
76.8,122.2,1.6,53.6,883.8
76.9,120.9,1.6,54.3,923.8
77.1,119.9,1.6,54.9,869.2
77.2,119.9,1.6,54.7,894.6
77.2,121.2,1.6,54.4,871.2
76.9,122.4,1.6,53.7,896.5
76.6,122.5,1.6,53.6,890.7
76.3,121.3,1.5,53.8,893.1
76.3,120.2,1.6,53.6,859
76.5,119.7,1.6,53.6,861.9
76.7,120.3,1.6,53,897.5
76.9,121.8,1.5,53.1,903.8
76.9,122.7,1.6,53.5,893.1
77.1,120.8,1.6,54.5,920.9
77.1,120.8,1.6,54.6,920.9
77.5,119.9,1.6,55.1,876
77.8,119.9,1.6,55.1,904.3
77.7,121.3,1.6,55.4,891.6
77.1,122.4,1.6,54.6,918.9
76.6,122.4,1.6,53.6,881.9
76.8,121.2,1.6,53.7,875.1
77.1,120.1,1.6,54.4,935.5
77.3,119.7,1.5,54.7,876
77.5,120.7,1.6,54.2,876
77.4,122.1,1.6,54.1,900.4
77.3,122.6,1.6,54.1,852.2
77.3,121.7,1.6,54.3,884.3
77.6,120.5,1.6,54.9,908.7
78.3,120.2,1.6,55.8,866.8
78.3,120.4,1.6,55.8,884.3
78.2,121.8,1.6,55.5,894.1
78,122.6,1.6,55.5,873.1
77.7,122.1,1.6,55.7,920.9
77.4,120.8,1.6,55.3,860
77.2,119.9,1.6,55.3,861.9
77.3,120,1.6,54.5,900.9
77.6,121.3,1.6,54,879.5
77.6,122.4,1.6,54.6,897
77.3,122.5,1.6,55,881.4
76.8,121.2,1.6,54.8,875.1
76.7,120.1,1.5,54.1,933.1
77.2,119.7,1.6,53.9,885.8
77.7,120.7,1.6,54.3,903.3
77.5,122.6,1.6,54.8,861.9
77.4,122.6,1.6,54.8,882.4
77.1,121.7,1.6,54.7,882.4
77.3,120.4,1.6,54.6,903.3
77.7,119.8,1.6,55.3,916.5
77.9,120.3,1.6,55.5,876.5
77.6,121.7,1.6,55.1,901.9
77.4,122.6,1.6,54.3,881.9
77.3,122.1,1.6,54.6,901.4
77.3,120.8,1.6,54.9,913.6
77.3,119.9,1.6,55.2,904.8
77.2,119.9,1.6,54.9,890.7
77.3,121.2,1.6,54,907.2
77.4,122.4,1.6,53.9,876
77.1,122.5,1.6,54.7,873.6
76.3,120.4,1.6,54,924.3
76.3,120.4,1.6,53.9,924.3
76.4,119.7,1.5,53.2,868.2
76.7,120.3,1.6,53.1,884.3
76.8,121.8,1.6,53.4,896
76.5,122.6,1.6,53.5,874.6
76.1,122.1,1.6,53.3,901.9
76,120.8,1.6,53,881.9
76.2,119.9,1.6,53,899
76.7,119.9,1.5,53.2,869.2
76.7,121.2,1.6,53.4,917.5
76.4,122.4,1.6,53.1,879.9
76.2,122.5,1.5,52.9,879
76.1,121.3,1.6,53,885.8
76.4,120.2,1.6,53.1,882.9
77.2,120.3,1.6,54,897
---,120.5,---,---,887.3
77.1,121.9,1.6,53.6,885.8
77,122.6,1.6,53.8,876.5
76.8,121.9,1.6,54.1,915.5
76.8,120.6,1.6,54.4,886.3
77,119.8,1.6,54,834.6
77.3,120,1.6,54.3,880.4
77.5,121.4,1.6,54,896.5
77.4,122.5,1.6,54.3,912.1
77.2,122.4,1.6,54.4,883.8
77.3,121.2,1.6,54.8,867.3
77.5,120.1,1.6,55.2,865.3
77.8,119.8,1.6,55.2,882.9
78.1,120.8,1.6,55.1,861.9
77.7,122.6,1.6,55.4,904.8
77.7,122.6,1.6,55.3,---
77.4,121.6,1.6,55.2,879.9
77.4,120.4,1.6,55.3,872.1
77.8,119.7,1.6,55,878
78.2,120.4,1.6,55.6,884.3
78.2,121.8,1.6,55.4,886.3
77.9,122.6,1.6,55.6,897.5
77.4,122.1,1.6,55.2,894.6
77,120.9,1.6,54.8,899.9
77.1,119.9,1.6,54.5,876.5
77.5,119.9,1.6,54.3,894.1
77.8,121.2,1.6,54.4,906.3
77.9,122.3,1.6,54.7,893.6
77.7,122.5,1.6,55.1,895.5
77.4,120.3,1.6,55.6,873.1
77.4,120.3,1.6,55.6,873.6
77.7,119.7,1.6,54.8,870.7
78.2,120.5,1.6,54.9,874.6
78.4,121.9,1.6,55.1,899.9
78.5,122.6,1.6,55.5,872.6
78.5,122.1,1.6,56.6,883.4
78.3,120.8,1.6,57,880.4
78.5,119.8,1.6,56.3,889.2
79,120,1.6,56.3,907.7
79.2,121.3,1.6,56.6,913.6
79,122.4,1.6,56.9,887.7
78.6,122.4,1.6,57.1,895.5
78.5,121.1,1.6,56.7,893.6
78.4,120,1.6,56.9,871.7
78.7,120.5,1.6,56.1,887.3
78.7,120.8,1.6,56.1,887.3
78.9,122.1,1.6,55.6,868.7
79,122.6,1.5,56.3,889.2
79,121.7,1.5,56.9,885.8
79.2,120.4,1.6,57.2,868.2
79.6,119.8,1.6,57.7,881.9
79.9,120.4,1.6,57.7,909.7
80.1,121.9,1.6,57.8,884.3
79.8,122.6,1.6,57.7,892.6
79.6,122.1,1.6,57,846.3
80.5,120.7,1.6,56.4,877.5
82.4,119.9,1.6,57.1,840
85,120.3,1.6,58.5,875.1
87.6,121.6,1.6,59.6,884.8
88.1,122.7,1.6,60.8,518.2
88.1,122.6,1.6,60.8,526.5
88.2,121.4,1.6,60.7,536.7
88.4,120.1,1.6,60.9,546.5
88.6,120,1.6,60.8,559.2
88.7,121.2,1.6,60.5,531.9
88.6,122.3,1.6,60.7,517.2
88.4,122.8,1.6,61,511.9
88.2,122,1.6,61.1,529.4
88.2,120.5,1.6,61,555.8
88.4,119.9,1.6,60.7,558.7
88.3,120.6,1.6,60.6,548.4
88,121.9,1.6,60.4,530.9
87.6,122.7,1.6,60.1,513.8
87.5,122.4,1.6,59.4,552.8
87.8,120.1,1.6,59.3,524.6
87.9,120,1.6,59.3,524.6
88.3,120.2,1.6,59,552.3
88.5,121.5,1.6,59.3,554.8
88.5,122.5,1.6,59.8,539.7
88.2,122.8,1.6,60.5,521.6
88.2,121.6,1.6,61,519.7
88.1,120.3,1.6,61,517.2
88.4,119.9,1.6,60.7,528.5
88.4,121,1.6,60.3,539.2
88.2,122.2,1.6,60.1,528.5
88,122.8,1.6,59.9,528.9
88,122,1.6,59.9,514.3
88.2,120.6,1.6,60.4,541.6
88.5,119.9,1.6,60.5,537.2
88.3,121.7,1.6,60.5,552.8
88.2,121.9,1.6,60.5,552.8
87.9,122.7,1.6,60.1,523.6
87.7,122.5,1.6,59.9,564
87.9,121,1.6,59.8,553.8
88.2,120,1.6,60,518.7
88.5,120.2,1.6,60,536.3
88.6,121.4,1.6,60,525
88.5,122.5,1.6,60.2,550.4
88.2,122.7,1.6,60.5,535.8
88.2,121.5,1.6,60.5,531.4
88.5,120.2,1.6,60.5,558.2
88.7,119.9,1.6,60.8,554.3
88.7,121,1.6,60.9,514.3
88.5,122.2,1.6,60.9,528.9
88.3,122.2,1.6,60.4,548.4
88.3,---,1.6,60.4,548.4
88.6,120.7,1.6,60.7,543.1
89.1,119.8,1.6,61,550.4
89.2,120.4,1.6,61.5,514.8
89,121.7,1.6,61.8,528.9
88.7,122.6,1.6,61.8,550.4
88.4,122.6,1.6,61.6,535.8
88.4,121.2,1.6,61.4,543.6
88.6,120,1.6,61.3,514.8
88.9,120.1,1.6,61,570.9
88.9,121.3,1.6,61.1,513.8
88.6,122.4,1.6,61.2,535.3
88.4,122.7,1.6,61.1,548
88.3,121.7,1.6,61,524.6
88.7,119.9,1.6,61.2,529.9
88.7,119.9,1.6,61.2,540.6
88.8,120.9,1.6,60.9,496.8
88.8,122.1,1.6,60.7,533.8
88.5,122.7,1.6,60.9,550.9
88.4,122.1,1.6,60.9,503.6
88.5,120.7,1.6,61.1,518.7
88.7,119.8,1.6,61.2,537.7
88.7,120.4,1.6,61.3,521.6
88.6,121.7,1.6,60.9,533.3
88.3,122.6,1.6,60.7,554.3
88,122.5,1.6,60.4,532.8
88.1,121.1,1.6,60.3,518.2
88.4,120,1.6,60.4,518.2
88.6,120.1,1.6,60.5,502.6
88.2,122.3,1.6,60.6,520.2
88.1,122.4,1.6,60.6,519.7
87.8,122.6,1.6,60.3,526
87.8,121.5,1.6,59.9,533.3
88,120.2,1.6,59.8,539.2
88.2,119.9,1.6,60.2,532.8
88.4,121,1.6,59.9,566.5
88.3,122.2,1.6,59.9,533.8
88.3,122.8,1.6,59.9,550.9
88.2,122,1.6,60.4,535.8
88.5,120.5,1.6,60.6,525.5
88.7,119.8,1.6,61.1,533.8
88.8,120.6,1.6,60.9,542.6
88.5,121.9,1.6,61,529.9
88.1,122.6,1.6,60.7,523.6
87.9,121,1.6,60.5,525
87.9,121,1.6,60.5,525
88,119.9,1.6,60.4,550.9
88.3,120.1,1.6,60.1,545
88.3,121.3,1.6,60.4,533.3
87.9,122.4,1.6,60.3,534.3
87.6,122.6,1.6,60,555.3
87.7,121.5,1.6,59.7,526
88,120.2,1.6,59.9,543.6
88.2,119.9,1.6,60,531.4
88.2,121,1.6,60,533.8
88.1,122.2,1.6,59.6,534.8
88,122.7,1.6,59.7,544.1
87.9,122,1.6,60.1,556.2
88,120.6,1.6,60.2,514.8
88.3,120.5,1.6,60.1,527
88.3,120.7,1.6,60.2,527
87.9,121.9,1.6,59.9,537.2
87.5,122.7,1.6,59.6,522.6
87.3,122.4,1.6,59.5,539.2
87.3,120.8,1.6,59.4,534.3
87.4,119.9,1.6,59.2,526
87.4,120.2,1.6,58.8,535.3
87.5,121.5,1.6,58.2,557.7
87.3,122.5,1.6,58.3,516.8
87,122.6,1.6,58.5,538.7
87.1,121.3,1.6,58.6,524.6
87.4,120.1,1.6,58.7,517.2
87.7,120,1.6,58.6,522.6
87.8,121.2,1.6,58.6,560.6
87.6,122.7,1.6,58.8,553.3
87.6,122.7,1.6,58.9,554.3
87.7,121.7,1.6,59.5,530.4
88,120.3,1.6,59.8,546.5
88.4,119.9,1.6,60.1,528.5
88.7,120.9,1.6,60.4,548.9
88.5,122.1,1.6,60.5,530.9
88.3,122.8,1.6,60.6,544.5
88.1,122.2,1.6,60.7,527
88.1,120.8,1.6,60.7,546
88.3,119.9,1.6,60.7,537.7
88.4,120.2,1.6,60.7,531.4
88.3,121.5,1.6,60.6,530.9
88,122.5,1.6,60.4,529.4
87.7,122.6,1.6,60.2,540.2
87.9,120.3,1.6,59.6,535.8
87.9,120.1,1.6,59.6,535.8
88.2,120,1.6,59.5,533.8
88.3,121.1,1.6,59.6,538.7
88,122.3,1.6,60.2,511.9
87.5,122.8,1.6,60.2,518.2
87.2,122,1.6,60,487.5
87.2,120.5,1.6,59.5,526
87.3,119.9,1.6,58.9,547
87.5,120.7,1.6,58.5,528.5
87.4,121.9,1.6,58.4,548.4
87,122.7,1.6,58.6,541.6
86.6,122.3,1.6,58.4,523.6
86.7,120.8,1.6,57.9,522.1
87.1,119.9,1.6,57.5,569.4
87.5,121.4,1.6,58,540.6
87.5,121.6,1.6,58.1,540.6
87.3,122.6,1.6,58.4,521.6
87.2,122.5,1.6,58.7,545
87.3,121.2,1.6,58.8,555.8
87.5,120,1.6,58.9,552.3
87.6,120.1,1.6,59.4,528.9
87.6,121.3,1.6,59.2,500.7
87.3,122.4,1.6,58.9,529.9
86.9,122.7,1.6,58.9,538.2
86.7,121.7,1.6,59,527
86.8,120.3,1.6,58.4,522.6
87,119.9,1.6,58,534.8
87.2,120.9,1.6,57.7,568.9
87.1,122.1,1.6,57.7,529.4
87,122.3,1.6,57.9,549.9
87,122.1,1.6,57.9,548.9
87.3,120.6,1.5,57.9,521.6
87.7,119.9,1.6,58.5,533.3
88,120.5,1.6,58.9,536.3
87.8,121.8,1.6,59.5,524.1
87.4,122.6,1.6,59.4,540.6
87.3,122.3,1.6,58.9,536.3
87.5,120.8,1.6,58.7,568.9
88,119.9,1.6,59.1,546.5
88.3,120.3,1.6,59.9,545.5
88.3,121.5,1.6,60,516.3
88.1,122.5,1.6,60.1,536.7
87.9,122.6,1.6,60.2,530.4
87.7,121.4,1.6,60.7,573.3
88,119.8,1.6,60.1,497.7
88,119.9,1.6,60.1,567.9
88,121,1.6,60,513.8
87.6,122.2,1.6,59.9,538.2
87.3,122.7,1.6,59.6,531.9
87,122,1.6,59.3,502.1
87.2,120.6,1.6,58.7,535.8
87.5,119.8,1.6,58.6,536.7
87.8,120.5,1.6,58.6,554.8
87.8,121.8,1.6,58.9,536.3
87.4,122.6,1.6,59.4,530.4
87.2,122.4,1.6,59.2,521.1
87.2,121,1.6,59,527
87.5,119.9,1.6,58.9,541.6
87.8,120.1,1.6,58.9,537.2
87.8,122.3,1.6,59.2,523.1
87.7,122.4,1.6,59.2,546.5
87.4,122.6,1.6,59.7,535.8
87.4,121.4,1.6,59.7,501.6
87.5,120.1,1.6,59.5,535.8
87.9,119.9,1.6,59.4,548
87.9,121,1.6,59.5,532.8
87.7,122.2,1.6,59.5,543.1
87.6,122.8,1.6,59.2,549.9
87.6,121.9,1.6,59.4,548
87.7,120.4,1.6,59.9,539.7
88.1,119.8,1.6,59.7,507.5
88.5,120.6,1.6,59.5,512.9
88.7,121.9,1.6,60,527.5
88.5,122.7,1.6,60.8,544.1
88.3,121.3,1.6,62.4,526
88.3,121.3,1.6,62.4,526
88.2,119.9,1.6,62.5,525.5
88,120,1.6,62.6,547.5
87.4,121.3,1.6,62.1,530.9
87.1,122.4,1.6,61.7,578.7
86.9,122.7,1.6,62,630.8
87,121.6,1.6,62.2,612.8
87.2,120.3,1.6,62.4,593.3
87.5,119.9,1.6,62.8,660.6
87.5,120.9,1.6,62.9,645
87.3,122.1,1.6,62.7,630.8
86.8,122.7,1.6,62.4,628.4
86.7,122,1.6,62.1,627.9
86.7,120.5,1.6,62.2,625
87.1,120.3,1.6,61.9,623
87.1,120.5,1.6,61.9,623
87,121.8,1.6,61.8,636.7
86.7,122.6,1.6,61.8,617.7
86.4,122.3,1.6,61.8,643.5
86.3,120.8,1.6,61.6,602.1
86.4,119.8,1.6,61.4,630.3
86.6,120.1,1.6,60.9,650.8
86.7,121.4,1.6,61,634.2
86.6,122.4,1.6,61.2,631.8
86.2,122.5,1.6,61.5,634.2
86.1,121.3,1.6,61.4,623.5
86.2,120,1.6,61.2,660.6
86.5,119.9,1.6,61,627.9
86.6,121.1,1.6,60.8,631.3
86.1,122.7,1.6,61.2,648.9
86,122.7,1.6,61.2,645
85.8,121.7,1.6,60.9,652.8
86.1,120.4,1.6,60.3,579.6
86.6,119.8,1.6,60.5,611.8
86.9,120.7,1.6,61,612.8
87,121.8,1.6,61.3,638.6
86.8,122.6,1.6,61.9,627.4
86.5,122.1,1.6,61.9,615.2
86.5,120.6,1.6,62,618.6
86.6,119.8,1.6,61.8,624
86.7,120.2,1.6,61.5,574.3
86.5,121.5,1.6,61.4,625.5
86,122.5,1.6,61,624
85.6,122.5,1.6,60.6,626
85.7,120,1.6,60.4,619.6
85.7,120,1.6,60.4,619.6
85.9,120,1.6,60.1,653.3
86,121.2,1.6,59.9,611.3
85.9,122.3,1.6,60,633.8
85.6,122.7,1.6,60.4,649.4
85.2,121.7,1.6,60.3,634.2
85.3,120.3,1.6,59.9,626.4
85.6,119.8,1.6,59.5,644.5
85.8,120.8,1.6,59.5,618.6
85.5,122.1,1.6,59.7,600.1
85.1,122.7,1.6,59.5,637.7
84.8,121.9,1.6,59.2,605.5
84.9,120.5,1.6,59.2,608.4
85.2,119.8,1.6,59,669.3
85.4,121.6,1.6,58.7,619.6
85.5,121.8,1.6,58.7,619.6
85.2,122.7,1.6,59.1,631.8
85.1,122.3,1.6,59.3,648.9
85.3,121,1.6,59.5,636.2
85.7,119.9,1.6,60.1,656.7
85.8,120.2,1.6,60.5,636.7
85.5,121.5,1.6,60.4,607.9
84.7,122.5,1.6,60.1,599.1
84,122.5,1.6,59.3,618.6
83.3,121.4,1.6,58.4,643.5
82.7,120.2,1.6,57,627.4
82.7,119.8,1.6,54.5,633.3
83,120.8,1.6,53.9,640.1
83.1,122.1,1.6,54.5,598.7
83,121.8,1.6,55.5,625
83,121.8,1.6,55.7,630.3
83.1,120.4,1.6,56.2,633.8
83.3,119.8,1.6,55.8,647.4
83.5,120.5,1.6,55.9,624
83.4,121.9,1.6,56.2,630.3
82.9,122.7,1.6,56,620.1
82.4,122.1,1.6,55.9,632.3
82.3,120.8,1.6,55.3,639.6
82.5,119.9,1.6,54.4,622.5
82.7,120.2,1.6,54.3,622.1
82.6,121.6,1.6,54.5,616.7
82.4,122.6,1.6,54,611.3
82.4,122.4,1.6,54,622.5
82.6,121,1.6,54.5,601.6
83.5,119.9,1.6,55.5,620.1
83.5,120.1,1.6,55.5,620.1
83.5,121.4,1.6,55.6,631.8
83.5,122.4,1.6,55.5,639.1
83.4,122.6,1.6,56.2,616.2
83.2,121.3,1.6,56.8,644.5
83.2,120.1,1.6,56.5,646.4
83.5,119.9,1.6,56.1,600.6
83.3,121,1.6,56.1,609.4
83,122.2,1.6,55.8,639.1
82.6,122.6,1.6,55.3,623.5
82.2,121.6,1.6,54.8,626
82.3,120.4,1.6,54.2,601.6
82.9,119.8,1.6,53.5,630.8
83.6,120.6,1.6,53.7,657.6
84.8,122.6,1.6,54.9,645
---,122.6,1.6,55,606
86.1,122.3,1.6,56.6,578.7
87.8,120.6,1.6,59,613.3
89.5,119.8,1.6,63.4,618.2
90.6,120.1,1.6,65.5,635.2
91.6,121.2,1.6,67.7,639.6
92.2,122.3,1.6,71.8,632.3
91.5,122.7,1.6,75,656.7
90.1,122,1.6,74.7,674.7
88.5,120.3,1.6,74.4,650.8
86.3,119.1,1.6,74.1,663
83.3,119.1,1.6,73.9,650.3
79.5,120,1.6,73.7,652.8
77,120.3,1.5,73.6,670.8
76.7,119.9,0.2,73.5,827.8
76.7,119.9,---,---,---
76.7,119.7,0.2,73.4,841.4
76.7,119.4,0.2,73.4,816.6
76.7,119.1,0.2,73.4,818.5
76.8,118.9,0.2,73.4,840.5
76.8,118.7,0.2,73.4,831.2
76.8,118.6,0.2,73.4,826.3
76.9,118.7,0.2,73.5,830.2
76.9,118.9,0.2,73.5,826.8
76.9,119.2,0.2,73.5,836.1
76.9,119.4,0.2,73.6,804.9
77,119.6,0.2,73.6,821.9
76.9,119.8,0.2,73.6,844.8
76.9,120,0.2,73.6,815.6
76.8,120.2,0.2,73.6,834.6
76.8,120.2,0.2,73.6,834.6
76.8,120.2,0.2,73.6,808.8
76.9,120.2,0.2,73.6,871.7
76.9,120.1,0.2,73.5,830.7
77,120,0.2,73.7,827.8
77,119.7,0.2,73.7,832.2
77,119.4,0.2,73.6,831.2
77.1,119.1,0.2,73.7,824.4
77.2,118.8,0.2,73.7,811.2
77.2,118.6,0.2,73.8,844.4
77.2,118.6,0.2,73.8,809.7
77.2,118.7,0.2,73.8,872.6
77.2,118.9,0.2,73.9,796.6
77.1,119.2,0.2,73.9,826.8
77.1,119.7,0.2,73.7,836.6
77.1,119.7,0.2,73.7,836.6
77.2,119.9,0.2,73.7,830.2
77.2,120.1,0.2,73.8,826.3
77.3,120.3,0.2,73.9,858.5
77.3,120.4,0.2,73.9,832.2
77.3,120.5,0.2,74,820
77.4,120.5,0.2,74,820
77.5,120.5,0.2,74,821.9
77.5,120.4,0.2,74.2,852.2
77.6,120.3,0.2,74.2,847.8
77.6,120.1,0.2,74.1,823.4
77.7,119.8,0.2,74.1,832.7
77.9,119.5,0.2,74.2,836.6
78.2,119.2,0.2,74.3,833.1
78.9,119,0.2,74.3,801
79,119,0.2,74.3,799.5
79.4,119.2,0.2,74.3,835.1
79.6,119.5,0.2,74.3,844.8
79.6,119.8,0.2,74.3,839.5
79.6,120.1,0.2,74.3,836.1
79.6,120.4,0.2,74.4,836.1
79.5,120.7,0.2,74.3,830.7
