Discharge Temp(F),Water Temp(F),Water Flow Rate(gpm),Intake Air Temp(F),Air Flow(cfm)
79.4,120.9,0.2,74.3,854.1
79.4,120.9,0.2,74.3,823.4
79.4,120.9,0.2,74.3,833.6
79.3,120.7,0.2,74.3,860.9
79.3,120.4,0.2,74.2,807.3
79.3,119.9,0.2,74.2,816.1
79.4,119.5,0.2,74.2,827.3
79.5,119.2,0.2,74.3,837
79.5,119.2,0.2,74.3,837
79.5,119.5,0.2,74.3,840.9
79.6,119.8,0.2,74.3,839.5
79.5,120.2,0.2,74.3,815.6
79.5,120.5,0.2,74.3,827.8
79.5,120.7,0.2,74.3,838.5
79.4,120.9,0.2,74.4,863.9
79.4,120.9,0.2,74.4,860.4
79.3,120.9,0.2,74.2,829.2
79.3,120.7,0.2,74.1,859.5
79.3,120.3,0.2,74.2,812.2
79.4,119.8,0.2,74.2,825.8
79.4,119.4,0.2,74.2,854.1
79.5,119.1,0.2,74.2,837.5
79.5,119.4,0.2,74.3,827.8
79.5,119.5,0.2,74.3,827.8
79.5,119.9,0.2,74.3,822.9
79.4,120.2,0.2,74.2,852.2
79.4,120.5,0.2,74.2,824.9
79.3,120.7,0.2,74.2,810.7
79.3,120.9,0.2,74.1,830.7
79.3,121,0.2,74.1,818
79.3,120.9,0.2,74.2,819.5
79.4,120.6,0.2,74.2,821.4
79.4,120.2,0.2,74.3,828.3
79.5,119.8,0.2,74.2,844.4
79.6,119.3,0.2,74.3,834.6
79.6,119.1,0.2,74.3,824.9
79.6,119.2,0.2,74.3,832.7
79.5,119.8,0.2,74.3,829.2
79.5,---,0.2,74.3,815.6
79.5,120.2,0.2,74.3,815.1
79.4,120.5,0.2,74.2,832.7
79.4,120.8,0.2,74.2,849.7
79.4,120.9,0.2,74.3,831.7
79.4,121,0.2,74.2,810.2
79.4,120.9,0.2,74.3,836.6
79.4,120.6,0.2,74.3,841.9
79.5,120.2,0.2,74.4,808.8
79.5,119.8,0.2,74.3,816.6
79.6,119.3,0.2,74.4,833.1
79.6,119.1,0.2,74.3,835.6
79.5,119.2,0.2,74.4,840
79.5,119.5,0.2,74.3,822.4
79.5,120.2,0.2,74.2,833.6
79.5,120.2,0.2,74.2,843.9
79.5,120.6,0.2,74.2,800.5
79.5,120.8,0.2,74.3,816.6
79.5,120.9,0.2,74.3,829.7
79.6,121,0.2,74.4,809.7
79.6,120.8,0.2,74.5,824.4
79.6,120.5,0.2,74.4,871.7
79.7,120.1,0.2,74.5,830.7
79.7,119.7,0.2,74.5,841.9
79.7,119.2,0.2,74.5,843.9
79.7,119.1,0.2,74.5,844.4
79.7,119.3,0.2,74.4,822.4
79.7,119.6,0.2,74.4,833.1
79.6,120,0.2,74.3,831.2
79.7,120.6,0.2,74.4,840.5
79.7,120.6,0.2,74.4,840.5
79.8,120.8,0.2,74.5,845.8
79.8,121,0.2,74.6,827.3
79.8,121,0.2,74.6,844.4
79.8,120.8,0.2,74.7,846.8
79.8,120.5,0.2,74.7,842.9
79.9,120.1,0.2,74.7,825.3
79.9,119.6,0.2,74.7,777.1
79.9,119.2,0.2,74.7,838.5
80,119.1,0.2,74.7,816.1
80.1,119.3,0.2,74.7,821.9
80.2,119.7,0.2,74.8,851.7
80.3,120,0.2,74.9,822.4
80.3,120.4,0.2,75.1,855.6
80.4,120.9,0.2,75.1,826.8
80.4,121,0.2,75.2,837
80.4,121.2,0.2,75.2,828.3
80.4,121.3,0.2,75.2,843.9
80.5,121.3,0.2,75.3,827.3
80.6,121.2,0.2,75.3,842.9
80.7,120.9,0.2,75.2,839.5
81,120.6,0.2,75.3,804.9
81.3,120.1,0.2,75.5,848.3
81.9,119.6,0.2,75.6,826.3
82.5,119.3,0.2,75.8,807.8
83.1,119.3,0.2,75.7,818.5
84,119.6,0.2,75.7,852.2
84.3,120,0.3,75.6,834.1
84.3,120.6,0.4,75.6,825.8
84.1,121.5,0.4,75.4,813.6
84.1,121.5,0.4,75.4,807.3
84,121.7,0.4,75.3,800
83.9,121.6,0.4,75.3,866.8
84,121.1,0.4,75.3,848.3
84.1,120.3,0.4,75.4,840.5
84.2,119.7,0.4,75.5,866.3
84.3,119.7,0.4,75.5,842.9
84.3,120.3,0.4,75.5,827.3
84.2,120.9,0.4,75.5,850.2
84.1,121.4,0.4,75.5,835.1
83.9,121.7,0.4,75.5,822.4
83.7,121.7,0.4,75.3,824.9
83.7,121.4,0.4,75.2,820.5
83.8,120.7,0.4,75.2,844.4
83.9,119.6,0.4,75.1,837.5
83.9,119.6,0.4,75.1,837.5
84,120,0.4,75.1,850.7
83.9,120.6,0.4,75,811.7
83.8,121.2,0.4,75.1,806.8
83.7,121.6,0.4,75,832.2
83.5,121.8,0.4,75,815.6
83.5,121.6,0.4,75,817.1
83.4,121.1,0.4,74.9,829.7
83.4,120.3,0.4,74.7,874.6
83.4,119.7,0.4,74.6,840.9
83.4,119.8,0.4,74.5,837.5
83.4,120.3,0.4,74.5,810.2
83.4,120.9,0.4,74.5,830.7
83.2,121.4,0.4,74.5,847.8
83,121.7,0.4,74.2,865.8
83,121.7,0.4,74.2,865.8
82.9,121.3,0.4,74.2,842.9
82.9,120.5,0.4,74.1,806.3
82.8,119.8,0.4,74,835.6
82.7,119.6,0.4,73.9,818
82.6,120.1,0.4,73.8,807.8
82.4,120.6,0.4,73.7,842.4
82.1,121.2,0.4,73.6,840
81.7,121.4,0.4,73.6,865.3
81.2,121.3,0.4,73.6,836.1
80.7,121,0.4,73.6,818
80.5,120.2,0.4,73.6,834.6
80.4,119.6,0.3,73.6,866.3
80.4,119.4,0.3,73.4,840.5
80.3,120,0.3,73.2,828.3
80.3,120,0.3,73.2,828.3
80.3,120.5,0.3,73.2,834.6
80.2,120.9,0.3,73.2,821.9
80.2,121.2,0.3,73.2,837
80.2,121.3,0.3,73.2,824.9
80.1,121.2,0.3,73.2,822.4
80.1,120.9,0.3,73.2,839.5
80.1,120.4,0.3,73.2,844.4
80.1,119.7,0.3,73.1,834.1
80.1,119.4,0.3,73,840.5
80.1,119.5,0.3,72.9,826.3
80.1,120,0.3,72.9,836.6
80,120.4,0.3,72.9,831.7
80,120.9,0.3,72.9,826.3
79.9,121.3,0.3,72.8,821.9
79.9,121.3,0.3,72.8,821.9
79.8,121.2,0.3,72.9,841.4
79.8,120.9,0.3,72.9,838.5
79.8,120.4,0.3,72.8,809.3
79.7,119.8,0.3,72.7,829.7
79.6,119.4,0.3,72.6,816.6
79.6,119.5,0.3,72.4,834.1
79.6,120,0.3,72.4,838.5
79.6,120.4,0.3,72.4,835.6
79.5,120.8,0.3,72.3,846.3
79.4,121.1,0.3,72.3,833.6
79.3,121.2,0.3,72.2,807.3
79.2,121.2,0.3,72.2,811.7
79.2,120.9,0.3,72.1,859.5
79.1,119.9,0.3,72,821.9
79.1,119.9,0.3,71.9,835.6
79.2,119.4,0.3,71.9,840.9
79.2,119.5,0.3,71.8,829.2
79.1,120,0.3,71.8,824.4
79,120.4,0.3,71.8,856.5
78.9,120.8,0.3,71.8,855.1
78.8,121.1,0.3,71.7,833.6
78.6,121.2,0.3,71.6,816.6
78.5,121.2,0.3,71.5,833.6
78.4,120.9,0.3,71.4,829.2
78.4,120.3,0.3,71.2,838
78.4,119.7,0.3,71.1,837
78.3,119.4,0.3,71.1,794.1
78.2,119.6,0.3,71,817.1
77.9,120.4,0.3,70.7,838.5
77.9,120.4,0.3,70.7,838.5
77.6,120.8,0.3,70.6,817.1
77.4,121,0.3,70.3,831.7
77.2,121,0.3,70.1,847.3
77.1,120.7,0.3,70,827.3
77,120.2,0.3,69.9,830.2
76.8,119.6,0.3,69.9,843.9
76.4,119.3,0.3,69.8,773.7
75.9,119.4,0.3,69.5,828.8
75.3,119.8,0.3,69.4,833.1
74.3,120.1,0.3,69.2,838
73.2,120.2,0.3,68.8,827.8
72.3,120.2,0.3,68.4,859.5
71.5,120,0.2,68.1,834.6
69.9,119.5,0.2,67.2,820
69.8,119.5,0.2,67,806.8
68.7,119.2,0.2,65.3,854.6
68.3,118.9,0.2,62.1,798
68.2,118.8,0.2,62,814.1
68.2,118.8,0.2,62,827.8
68.1,118.9,0.2,61.9,803.9
68.1,119.1,0.2,61.7,848.7
68.2,119.4,0.2,62,795.6
68.2,119.6,0.2,62.1,808.8
68.1,119.8,0.2,61.8,784.9
68.1,120,0.2,62,838.5
68.1,120,0.2,62,823.4
68,120.1,0.2,62,802.9
68,120,0.2,61.9,820
68,119.7,0.2,61.8,823.4
68,119.7,0.2,61.8,782
68,119.4,0.2,61.6,813.6
68.1,119.1,0.2,61.6,840
68.1,118.8,0.2,61.7,806.8
68.1,118.7,0.2,61.8,810.2
68.1,118.8,0.2,61.8,801.9
68,118.9,0.2,61.8,815.1
67.9,119.2,0.2,61.7,820
67.9,119.5,0.2,61.5,809.3
67.8,119.7,0.2,61.6,815.1
67.8,119.9,0.2,61.6,827.3
67.8,120,0.2,61.5,810.2
67.8,120.1,0.2,61.4,819.5
67.8,120.1,0.2,61.6,821
67.8,119.9,0.2,61.2,823.4
67.8,119.8,0.2,61.2,823.4
67.8,119.6,0.2,61.5,816.1
67.9,119.3,0.2,61.3,798.5
68,119,0.2,61.5,836.1
68,118.8,0.2,61.6,812.2
68,118.7,0.2,61.8,807.3
68,118.8,0.2,61.7,863.4
67.9,119,0.2,61.8,831.2
67.9,119.2,0.2,61.7,839.5
67.9,119.5,0.2,61.6,799
67.9,119.7,0.2,61.6,836.6
67.9,119.9,0.2,61.6,815.6
67.9,120,0.2,61.7,812.2
67.9,120.1,0.2,61.6,833.6
68,120,0.2,61.7,820
68,120,0.2,61.7,804.9
68,119.8,0.2,61.6,808.8
68,119.5,0.2,61.9,821.4
67.9,119.2,0.2,61.7,843.9
67.9,118.9,0.2,61.8,833.6
67.9,118.8,0.2,61.5,818
67.9,118.8,0.2,61.5,825.3
68,118.9,0.2,61.4,816.6
68.1,119.1,0.2,61.7,840
68.1,119.4,0.2,61.9,788.3
68.1,119.6,0.2,62,824.9
68,119.8,0.2,61.8,814.1
68,120,0.2,61.7,815.6
68,120.1,0.2,61.6,817.1
68.1,120.1,0.2,61.9,813.6
68.1,120.1,0.2,62,814.6
68.1,120,0.2,61.9,827.8
68.2,119.8,0.2,62,811.7
68.2,119.5,0.2,62,819
68.1,119.2,0.2,62,819
68.2,118.9,0.2,62,829.7
68.1,118.8,0.2,61.6,817.5
68.1,118.8,0.2,61.8,801.5
68.2,118.9,0.2,61.8,818
68.3,119.2,0.2,61.7,810.7
68.3,119.4,0.2,61.8,836.6
68.3,119.6,0.2,62.2,798
68.3,119.8,0.2,62.3,817.1
68.2,120,0.2,62.1,819
68.2,120.1,0.2,61.9,855.6
68.2,120.1,0.2,62,855.6
68.1,120,0.2,62.3,828.3
68.1,119.9,0.2,61.9,836.6
68.2,119.7,0.2,61.8,791.2
68.2,119.4,0.2,62,815.6
68.2,119.1,0.2,62.1,811.7
68.2,118.8,0.2,62.2,818
68.2,118.7,0.2,62,797.1
68.2,118.8,0.2,62,826.8
68.1,119,0.2,62,835.1
68.1,119.3,0.2,62,816.1
68.1,119.5,0.2,61.8,825.3
68,119.7,0.2,61.7,797.1
68,119.9,0.2,61.7,843.4
68.1,120,0.2,61.9,814.1
68.1,120.1,0.2,62,814.1
68.1,120.1,0.2,62.1,823.4
68.1,120,0.2,61.9,805.4
68,119.8,0.2,61.9,809.3
68,119.6,0.2,61.6,838
68,119.3,0.2,61.7,787.8
68,119,0.2,61.7,809.7
68,118.8,0.2,61.5,827.8
68.1,118.7,0.2,61.7,813.2
68.1,118.9,0.2,61.8,807.8
68.1,119.1,0.2,61.9,802.4
68,119.4,0.2,61.8,808.8
68,119.6,0.2,61.6,834.1
68,119.8,0.2,61.6,847.3
68,120.1,0.2,61.7,808.3
68,120.1,0.2,61.7,809.7
68.1,120.1,0.2,61.7,821.9
68.1,120.1,0.2,61.8,814.6
68.1,120,0.2,61.8,814.6
68,119.7,0.2,61.6,806.3
68,119.5,0.2,61.7,810.7
68,119.2,0.2,61.8,818.5
67.9,118.9,0.2,61.6,815.6
67.9,118.8,0.2,61.6,825.3
68,118.8,0.2,61.6,821.4
68.1,118.9,0.2,61.8,808.8
68.1,119.2,0.2,61.8,810.2
68,119.4,0.2,61.8,825.8
68,119.6,0.2,61.7,831.2
67.9,119.9,0.2,61.6,810.2
---,119.9,---,---,---
67.9,120,0.2,61.7,831.7
67.8,120.1,0.2,61.5,816.1
67.9,120,0.2,61.4,820
68,119.8,0.2,61.6,825.8
68,119.6,0.2,61.8,823.4
68,119.3,0.2,61.9,862.4
68,119,0.2,61.8,835.6
68,118.8,0.2,61.8,840
67.9,118.7,0.2,61.7,796.6
67.9,118.8,0.2,61.4,816.6
67.9,119.1,0.2,61.6,818
68,119.3,0.2,61.8,813.2
67.9,119.6,0.2,61.6,828.3
68.1,119.9,0.2,61.6,830.2
68.1,119.9,0.2,61.7,830.2
68,120,0.2,61.8,829.2
68,120.1,0.2,61.7,812.2
67.9,120.1,0.2,61.6,837
67.9,120,0.2,61.5,838
67.9,119.8,0.2,61.5,840
68,119.5,0.2,61.7,809.3
68.1,119.3,0.2,61.7,843.4
68.1,119,0.2,61.8,811.7
68.1,118.8,0.2,62.1,828.8
68.2,118.8,0.2,61.9,829.2
68.1,118.9,0.2,61.9,808.3
68.1,119.1,0.2,61.9,815.6
68,119.4,0.2,61.7,821
68,119.8,0.2,61.8,835.6
68,119.8,0.2,61.7,835.6
68.1,120,0.2,61.7,829.7
68.1,120.1,0.2,61.8,799
68.1,120.1,0.2,61.8,823.4
68.1,120.1,0.2,62,807.3
68.1,120,0.2,61.9,819.5
68.1,119.8,0.2,61.8,815.6
68,119.5,0.2,61.7,818.5
68,119.2,0.2,61.6,813.6
68,119,0.2,61.8,836.1
68.1,118.8,0.2,61.8,827.3
68.2,118.8,0.2,61.9,807.3
68.2,119,0.2,61.8,783.9
68.2,119.2,0.2,61.9,843.9
68.1,119.6,0.2,61.9,825.8
68.1,119.6,0.2,62,848.3
68.1,119.8,0.2,61.8,825.8
68,120,0.2,61.8,808.3
68,120.1,0.2,61.8,836.1
68,120.1,0.2,61.6,784.9
68.2,120.1,0.2,61.8,797.1
68.2,119.9,0.2,61.9,799.5
68.3,119.7,0.2,62,784.4
68.3,119.4,0.2,62,828.3
68.3,119.1,0.2,62.2,819
68.3,118.9,0.2,62,835.6
68.2,118.7,0.2,62,799.5
68.2,118.8,0.2,62,809.7
68.2,119,0.2,61.9,824.9
68.3,119.5,0.2,62,845.3
68.3,119.5,0.2,62,845.3
68.3,119.7,0.2,62,805.8
68.3,119.9,0.2,62.1,801.9
68.3,120,0.2,62.2,824.9
68.3,120.1,0.2,62.1,810.2
68.2,120.1,0.2,62,832.7
68.2,120,0.2,62,840
68.2,119.9,0.2,61.9,823.9
68.3,119.7,0.2,61.9,822.9
68.4,119.4,0.2,62,833.1
68.5,119.1,0.2,62.1,822.9
68.6,118.8,0.2,62.2,809.7
68.6,118.7,0.2,62.3,812.2
68.5,118.8,0.2,62.3,825.8
68.4,119.3,0.2,62.3,838.5
68.4,119.3,0.2,62.3,838.5
68.4,119.6,0.2,62.2,846.3
68.4,119.8,0.2,62.3,810.2
68.4,120,0.2,62.1,810.2
68.5,120.1,0.2,62.2,804.4
68.5,120.1,0.2,62.2,812.7
68.6,120.1,0.2,62.2,810.2
68.6,120,0.2,62.4,804.4
68.5,119.9,0.2,62.3,830.7
68.4,119.6,0.2,62.3,803.4
68.5,119.3,0.2,62.2,823.9
68.4,119.1,0.2,62.2,833.6
68.5,118.8,0.2,62.1,823.9
68.5,118.8,0.2,62.2,818.5
68.7,119,0.2,62.4,791.7
68.7,---,0.2,62.5,791.7
68.7,119.3,0.2,62.5,816.1
68.7,119.6,0.2,62.5,797.1
68.6,119.8,0.2,62.6,805.8
68.5,120,0.2,62.4,826.8
68.5,120.1,0.2,62.3,802.4
68.5,120.1,0.2,62.3,809.7
68.5,120.1,0.2,62.5,831.7
68.5,120,0.2,62.5,834.1
68.5,119.8,0.2,62.3,810.2
68.5,119.5,0.2,62.4,833.1
68.5,119.2,0.2,62.5,834.1
68.5,119,0.2,62.4,834.1
68.4,118.8,0.2,62.4,838
68.6,118.9,0.2,62.3,808.8
68.6,118.9,0.2,62.3,844.8
68.6,119.1,0.2,62.4,800
68.6,119.4,0.2,62.4,825.8
68.6,119.6,0.2,62.5,816.6
68.6,119.8,0.2,62.6,835.1
68.6,120,0.2,62.6,787.3
68.5,120.1,0.2,62.7,824.4
68.5,120.1,0.2,62.5,826.3
68.4,120.1,0.2,62.5,799.5
68.4,120,0.2,62.3,835.1
68.5,119.8,0.2,62.3,814.6
68.6,119.5,0.2,62.4,797.1
68.5,119.2,0.2,62.4,813.2
68.5,118.9,0.2,62.4,840
68.5,118.7,0.2,62.4,830.2
68.5,118.8,0.2,62.4,830.2
68.5,118.9,0.2,62.4,825.8
68.4,119.2,0.2,62.2,829.2
68.4,119.4,0.2,62.2,825.3
68.4,119.7,0.2,62.1,839
68.5,119.9,0.2,62.1,816.6
68.5,120,0.2,62.2,794.1
68.5,120.1,0.2,62.2,837.5
68.6,120.1,0.2,62.3,808.3
68.5,120,0.2,62.4,816.1
68.5,119.9,0.2,62.5,830.7
68.4,119.7,0.2,62.3,823.9
68.4,119.4,0.2,62.3,825.8
68.4,119.1,0.2,62.3,814.1
68.4,118.8,0.2,62.2,799
68.4,118.8,0.2,62.2,799
68.4,118.8,0.2,62.2,809.3
68.4,119,0.2,62.2,836.6
68.4,119.2,0.2,62.1,861.4
68.3,119.5,0.2,62.1,821
68.3,119.7,0.2,61.9,824.4
68.3,119.9,0.2,61.9,794.6
68.4,120.1,0.2,62,801.9
68.4,120.1,0.2,62.1,813.6
68.5,120.1,0.2,62.3,823.4
68.5,120.1,0.2,62.3,828.8
68.5,119.9,0.2,62.4,844.4
68.5,119.6,0.2,62.4,810.7
68.5,119.3,0.2,62.4,808.8
68.4,118.9,0.2,62.1,802.9
68.4,118.9,0.2,62.1,818.5
68.4,118.8,0.2,62.1,814.6
68.4,118.9,0.2,61.9,816.1
68.5,119,0.2,62.1,820
68.5,119.3,0.2,62.1,818
68.6,119.5,0.2,62.1,805.4
68.5,119.7,0.2,62.2,830.2
68.5,119.9,0.2,62.5,823.4
68.5,120,0.2,62.3,838
68.5,120.1,0.2,62.2,836.1
68.5,120.1,0.2,62.1,821
68.5,120.1,0.2,62.1,828.8
68.5,119.9,0.2,62.2,813.6
68.6,119.7,0.2,62.2,812.7
68.6,119.1,0.2,62.2,803.9
68.6,119.1,0.2,62.2,826.3
68.7,118.8,0.2,62.4,816.1
68.7,118.7,0.2,62.5,830.2
68.6,118.8,0.2,62.3,834.1
68.6,119,0.2,62.3,803.9
68.6,119.3,0.2,62.3,816.1
68.6,119.5,0.2,62.4,824.4
68.7,119.8,0.2,62.5,835.6
68.7,120,0.2,62.5,806.8
68.8,120.1,0.2,62.6,816.6
68.8,120.1,0.2,62.5,796.6
68.8,120.1,0.2,62.3,811.2
68.8,120,0.2,62.5,826.3
68.8,119.9,0.2,62.5,827.3
68.6,119.4,0.2,62.6,806.3
68.6,119.4,0.2,62.6,806.3
68.6,119.1,0.2,62.4,840.5
68.6,118.9,0.2,62.3,800
68.7,118.8,0.2,62.4,822.4
68.8,118.8,0.2,62.5,825.3
68.8,119,0.2,62.5,799
68.8,119.3,0.2,62.5,801.5
68.8,119.5,0.2,62.5,793.7
68.8,119.8,0.2,62.6,780.5
68.8,119.9,0.2,62.7,835.1
68.7,120.1,0.2,62.5,775.1
68.7,120.1,0.2,62.3,820.5
68.8,120.1,0.2,62.6,810.7
68.9,120.1,0.2,62.7,795.6
69,119.7,0.2,62.7,820.5
69,119.7,0.2,62.8,815.6
69,119.4,0.2,62.9,809.3
69,119.1,0.2,62.9,828.3
69,118.8,0.2,62.8,831.7
69,118.7,0.2,62.7,805.8
68.9,118.8,0.2,62.7,826.8
68.9,119,0.2,62.7,811.7
68.9,119.3,0.2,62.5,807.8
69,119.6,0.2,62.5,815.6
69,119.8,0.2,62.7,834.1
69.1,120,0.2,62.8,839.5
69.2,120.1,0.2,62.9,807.3
69.2,120.2,0.2,63,822.4
69.3,120.3,0.2,63.2,824.4
69.3,120.1,0.2,63.1,813.2
69.3,120,0.2,63.1,823.4
69.3,119.8,0.2,63.2,824.9
69.3,119.6,0.2,63,827.8
69.3,119.3,0.2,62.9,822.9
69.3,119,0.2,63.1,821
69.4,118.9,0.2,63.1,805.8
69.5,118.9,0.2,63.1,805.4
69.6,119.1,0.2,63.2,802.4
69.7,119.4,0.2,63.3,821.4
69.7,119.6,0.2,63.3,828.8
69.7,119.9,0.2,63.6,807.8
69.8,120.1,0.2,63.9,817.5
69.7,120.2,0.2,64,816.6
69.6,120.2,0.2,63.8,809.7
69.1,120.1,0.2,63.7,821
69.1,120.1,0.2,63.6,821
68.8,119.9,0.2,63,821.9
68.7,119.7,0.2,62.4,832.2
68.8,119.4,0.2,62.5,815.6
68.8,119.1,0.2,62.6,832.7
68.7,118.9,0.2,62.6,791.2
68.8,118.8,0.2,62.5,827.8
68.8,118.8,0.2,62.4,793.7
68.9,119,0.2,62.7,830.2
68.9,119.2,0.2,62.7,844.8
69,119.5,0.2,62.5,826.3
69,119.7,0.2,62.7,850.2
69,119.9,0.2,62.7,834.1
69,120,0.2,62.7,816.6
69,120.1,0.2,62.7,832.7
69,120.1,0.2,62.7,832.7
68.9,120.1,0.2,62.7,815.1
68.9,120,0.2,62.8,810.7
69,119.7,0.2,62.9,818
69.1,119.5,0.2,62.9,817.1
69.1,119.1,0.2,62.9,821
69.1,118.9,0.2,62.8,815.6
69.2,118.7,0.2,62.7,792.2
69.2,118.7,0.2,62.9,814.1
69.1,118.9,0.2,63,806.3
69.1,119.2,0.2,62.8,811.2
69.1,119.4,0.2,62.7,820.5
69.1,119.7,0.2,62.8,838.5
69.1,119.9,0.2,62.9,810.7
69.2,120.1,0.2,62.9,864.8
69.2,120.1,0.2,62.9,830.2
69.1,120.1,0.2,62.9,837.5
69.2,120.1,0.2,63,798
69.2,119.9,0.2,62.9,803.9
69.2,119.7,0.2,63.1,803.9
69.1,119.5,0.2,63,830.7
69.1,119.2,0.2,62.8,813.2
69.1,118.9,0.2,62.8,807.3
69.2,118.8,0.2,62.8,799
69.2,118.8,0.2,62.9,813.2
69.2,118.9,0.2,63.1,803.4
69.3,119.2,0.2,63.1,804.4
69.3,119.4,0.2,63,830.2
69.3,119.6,0.2,63.2,820.5
69.3,119.9,0.2,63.3,821
69.3,119.9,0.2,63.3,821
69.3,120.1,0.2,63.3,810.7
69.3,120.1,0.2,63.3,826.3
69.3,120.1,0.2,63.1,818
69.3,120,0.2,63,839
69.4,119.8,0.2,63.1,820.5
69.4,119.5,0.2,63,833.1
69.4,119.2,0.2,63.2,815.6
69.5,118.9,0.2,63.3,825.3
69.6,118.7,0.2,63.4,784.4
69.6,118.7,0.2,63.4,836.6
69.6,118.8,0.2,63.5,805.8
69.6,119.1,0.2,63.4,805.4
69.5,119.3,0.2,63.4,823.4
69.5,119.8,0.2,63.4,832.7
69.5,119.8,0.2,63.4,832.7
69.6,120,0.2,63.5,825.8
69.6,120.1,0.2,63.5,834.6
69.6,120.2,0.2,63.6,813.6
69.7,120.2,0.2,63.5,808.8
69.7,120,0.2,63.5,807.3
69.7,119.9,0.2,63.5,810.7
69.7,119.6,0.2,63.7,819.5
69.8,119.3,0.2,63.6,830.2
69.8,119.1,0.2,63.8,803.4
69.8,118.9,0.2,63.8,786.3
69.8,118.8,0.2,63.8,807.3
69.9,119,0.2,63.8,813.2
69.9,119.2,0.2,63.7,799
70,119.7,0.2,64,815.1
70,119.7,0.2,64,840.9
70,120,0.2,64,830.2
70,120.2,0.2,64.1,833.1
69.9,120.3,0.2,64,849.2
69.7,120.5,0.2,64,830.7
69.4,120.7,0.2,63.7,869.7
69,120.8,0.2,63.3,879.5
68.2,120.8,0.2,62,898
67.7,120.5,0.2,61.2,898.5
---,120.2,---,---,---
67,119.7,0.2,58.6,884.3
69.8,119.2,0.2,55.1,876.5
75.2,119,0.2,58.8,918
76.5,119.1,0.2,69.8,927.2
76.3,119.7,0.2,69.5,913.6
76.2,119.8,0.2,69.4,913.6
75,120.4,0.3,69.4,959.4
72.6,120.9,0.3,66.5,887.7
71.4,121.2,0.4,61.4,1001.8
72,121.3,0.4,61.9,971.1
73.2,121.1,0.3,62.8,971.1
74.9,120.7,0.3,64.6,974
76.6,120.1,0.3,67.2,1000.8
78,119.6,0.3,69.2,1011.1
78.8,119.4,0.3,72.9,1021.8
78.7,119.7,0.3,72.9,1012.1
78.5,120.1,0.3,72.8,975.5
78.3,120.5,0.3,72.6,988.7
78,120.9,0.3,72.4,1021.3
77.4,121,0.3,71.9,1006.7
77.4,120.9,0.3,71.9,995
77.2,120.6,0.3,71.7,1030.1
77,120.1,0.3,71.4,1016.4
76.6,119.6,0.3,71.2,1006.7
76.2,119.5,0.3,70.9,1009.6
75.5,119.8,0.3,70.5,1034
74.4,120.2,0.3,70,1031.1
72.6,120.7,0.3,69,1001.8
70,120.9,0.3,67.2,1013.5
67,120.9,0.3,63.1,1005.2
66.2,120.8,0.3,57.7,977.4
66.3,120.3,0.3,58.1,961.8
66.3,119.8,0.3,58.1,966.7
66.4,119.5,0.3,58.1,946.2
66.7,119.9,0.3,58.3,981.8
66.7,120,0.3,58.3,955.5
66.7,120.5,0.3,58.3,984.3
67,120.9,0.3,58.2,979.4
67.2,121.1,0.3,58.8,1013.5
67.5,121.1,0.3,59,995.5
67.7,120.9,0.3,59.3,967.7
68,120.4,0.3,59.7,967.2
68.2,119.8,0.3,59.7,947.2
68.6,119.4,0.3,59.9,981.3
69,119.4,0.3,60.1,972.1
69.7,119.8,0.3,60.5,967.2
70.6,120.3,0.3,61,969.2
71.9,120.8,0.3,61.8,977
73.6,121.1,0.3,63.3,983.3
75.1,121.3,0.3,66.8,979.4
75.1,121.3,0.3,66.9,964.8
75.5,121.1,0.3,67.1,973.1
75.9,120.6,0.3,67.5,1000.4
76.7,120,0.3,68.1,974
77.7,119.5,0.3,69.2,963.8
79,119.5,0.3,71.1,974.5
79.4,120,0.3,74,1031.6
79.1,120.5,0.3,74,1027.7
78.7,121,0.3,74,1024.2
78,121.4,0.3,74,1055.9
77.4,121.8,0.3,73.5,1328.4
76.4,122.1,0.3,72.9,1316.7
74.4,122.3,0.3,71.6,1329.9
71.2,122.4,0.3,68.4,1306
70.9,122.3,0.3,61,1252.4
---,122.3,---,---,1252.4
73.7,122.1,0.3,61.5,1237.3
76.2,121.8,0.3,61.4,1235.8
78,121.1,0.7,61,1290.4
77.9,120.2,1.6,60.9,1167.1
77.8,119.8,1.6,60.2,1150.5
77.9,120.9,1.6,59.1,1153.4
78.3,122.2,1.6,59.3,1141.2
78.6,122.7,1.6,60.3,1180.7
78.5,121.8,1.6,60.9,1176.3
78.6,120.7,1.6,61,1174.4
78.9,119.8,1.6,61.4,1180.2
79.3,120.3,1.6,61.3,1172.4
79.5,121.7,1.6,61.3,1189
79.2,122.4,1.6,61.8,1157.3
79.2,122.3,1.6,61.8,---
79,121,1.6,62,1179.8
79.1,120,1.6,62,1171
79.6,119.9,1.6,62.2,1151
79.7,121.2,1.6,62.2,1171.5
79.5,122.4,1.6,62.1,1190
79,122.6,1.6,61.8,1185.6
78.5,121.5,1.6,61.6,1178.3
78.3,120.3,1.6,61.1,1167.1
78.4,119.8,1.6,60.7,1130.5
78.9,120.7,1.6,60.4,1193.4
79.3,122.1,1.6,61,1162.7
79,122.7,1.6,61.5,1191.5
78.5,122,1.6,61.3,1177.8
78.4,119.9,1.6,61.3,1161.7
78.5,119.9,1.6,61.3,1167.1
78.6,120,1.6,60.9,1139.3
78.7,121.4,1.6,60.7,1162.7
78.5,122.5,1.6,60.6,1161.7
78.1,122.5,1.6,60.2,1157.3
77.9,121.3,1.6,60.2,1175.4
78,120.1,1.6,60.5,1150.5
78.3,119.8,1.6,60.4,1182.7
78.7,120.8,1.6,60.2,1183.7
78.9,122.1,1.6,60.5,1171.5
78.7,122.7,1.6,61.1,1185.6
78.4,121.8,1.6,61,1184.1
78.2,120.5,1.6,61,1175.4
78.5,119.8,1.6,60.9,1170
79,121.5,1.6,61.1,1170
79,121.7,1.6,61.1,1170
78.8,122.7,1.6,61.1,1170.5
78.4,122.3,1.6,60.9,1190.5
78.2,121,1.6,61,1168.1
78.4,120,1.6,60.8,1172.9
79,119.9,1.6,61.1,1162.2
79.2,121.2,1.6,61.4,1177.8
79,122.4,1.6,61.2,1196.3
78.5,122.5,1.6,61.1,1178.8
78,121.4,1.6,60.8,1186.1
77.8,120.3,1.6,60.4,1197.3
77.9,119.7,1.6,60,1172
78.2,120.6,1.6,59.7,1191.5
78.8,122,1.6,60.1,1188
78.4,122.2,1.6,60.7,1217.8
78.4,122,1.6,60.7,1161.7
78.6,120.7,1.6,60.8,1169
79.1,119.9,1.6,61.8,1174.4
79.4,120.2,1.6,61.8,1173.9
79.6,121.5,1.6,61.6,1219.7
79.6,122.6,1.6,61.8,1157.8
79.4,122.5,1.6,62.1,1170.5
79.3,121.2,1.6,62.2,1181.7
79.3,120.1,1.6,62.5,1178.8
79.5,119.9,1.6,62.2,1152.5
79.6,121,1.6,62.2,1163.2
79.5,122.3,1.6,62,1182.7
79,122.7,1.6,61.7,1149.5
78.7,121.7,1.6,61.4,1154.4
78.9,119.8,1.6,61.8,1182.7
79,119.8,1.6,61.8,1182.7
79.3,120.3,1.6,61.7,1182.2
79.3,121.7,1.6,61.7,1188
78.9,122.7,1.6,61.3,1169
78.3,122.4,1.6,61,1167.6
77.9,121,1.6,60.5,1187.6
78.2,120,1.6,59.9,1164.2
79.1,120,1.6,60.9,1150.5
79.3,121.2,1.6,61.5,1177.8
79,122.4,1.6,61.3,1150.5
78.5,122.6,1.6,61.1,1155.4
78.1,121.4,1.6,60.8,1177.8
78.2,120.2,1.6,60.7,1162.7
78.5,119.8,1.6,60.8,1160.7
78.4,121.9,1.6,60.3,1156.4
78.4,122.1,1.6,60.3,1156.4
78,122.7,1.6,59.9,1206.1
77.9,121.9,1.6,59.8,1169
78,120.6,1.6,60.5,1149.5
78.3,119.8,1.6,60.6,1175.9
78.7,120.2,1.6,60.7,1153.9
78.8,121.6,1.6,60.7,1206.1
78.7,122.6,1.6,60.6,1169
78.4,122.4,1.6,60.8,1170.5
78.1,121.1,1.6,60.8,1160.7
78.2,120.1,1.6,60.6,1173.9
78.6,119.9,1.6,60.7,1155.4
78.9,121,1.6,60.7,1183.7
79,122.3,1.6,60.5,1159.3
78.5,121.8,1.6,61.3,1180.2
78.5,---,1.6,61.3,1180.2
78.3,120.3,1.6,61.2,1183.2
78.3,119.8,1.6,60.8,1208
78.6,120.5,1.6,60.5,1173.4
78.6,122,1.6,60.5,1181.2
78.2,122.7,1.6,60.2,1171
77.9,122.1,1.6,59.9,1162.2
78.2,120.7,1.6,59.9,1158.3
78.7,119.9,1.6,61.4,1152
78.8,120.1,1.6,61.2,1181.7
78.9,121.4,1.6,60.7,1168.1
79.1,122.4,1.6,60.9,1184.6
78.8,122.6,1.6,61.4,1173.9
78.5,121.5,1.6,61.3,1163.2
78.6,119.8,1.6,60.6,1156.8
78.6,119.8,1.6,60.6,1174.9
79.1,120.6,1.6,61.2,1156.4
79.2,122,1.6,60.9,1210
79,122.7,1.6,61.1,1183.2
78.9,122,1.6,61.4,1176.8
78.9,120.7,1.6,61.7,1162.7
79,119.9,1.6,61.7,1172
79.4,120.1,1.6,61.7,1159.8
79.6,121.5,1.6,61.7,1175.9
79.4,122.6,1.6,61.7,1156.4
79.1,122.4,1.6,61.9,1159.3
78.8,121.2,1.6,61.7,1164.2
78.8,120.1,1.6,61.7,1178.3
79,119.8,1.6,61.6,1172.9
79.2,122.1,1.6,61.5,1186.1
79.1,122.3,1.6,61.5,1186.1
78.6,122.7,1.6,61,1179.8
78.2,121.6,1.6,60.7,1167.6
78.2,120.4,1.6,60.4,1162.7
78.8,119.8,1.6,61,1177.3
79.3,120.5,1.6,61.4,1185.6
79.5,121.9,1.6,61.6,1169
79.2,122.7,1.6,61.7,1198.3
78.9,122.2,1.6,61.5,1190
78.7,120.8,1.6,61.5,1142.2
78.9,119.9,1.6,61.4,1174.9
79.3,120,1.6,61.7,1177.8
79.6,121.4,1.6,61.8,1154.4
79.3,122.5,1.6,61.8,1143.7
78.9,121.6,1.6,61.7,1303.6
78.8,121.4,1.6,61.7,1303.6
78.9,120.2,1.6,61.8,1178.3
79.2,119.8,1.6,61.7,1178.8
79.5,120.8,1.6,61.6,1184.6
79.5,122.2,1.6,61.6,1165.1
79.2,122.8,1.6,61.7,1184.1
78.8,121.9,1.6,61.5,1153.9
78.6,120.6,1.6,61.4,1181.7
78.8,119.8,1.6,61.3,1169.5
79.2,120,1.6,61.5,1179.8
79.3,121.4,1.6,61.4,1180.7
79.2,122.6,1.6,61.4,1171
78.8,122.6,1.6,61.4,1177.8
78.6,121.3,1.6,61.3,1187.1
79.1,119.8,1.6,61.6,1170.5
79.2,119.8,1.6,61.6,1195.4
79.5,120.9,1.6,61.8,1175.9
79.5,122.3,1.6,61.8,1154.9
79.2,122.8,1.6,61.7,1181.7
78.9,121.8,1.6,61.7,1178.3
78.9,120.5,1.6,61.8,1159.8
79.1,119.8,1.6,61.8,1157.8
79.3,120.3,1.6,61.6,1198.3
79.4,121.8,1.6,61.4,1192.4
79.2,122.7,1.6,61.4,1174.4
78.9,122.4,1.6,61.5,1161.2
78.7,121.1,1.6,61.6,1172.9
78.9,120,1.6,61.6,1154.4
79.2,119.9,1.6,61.7,1171
79.4,122.3,1.6,61.4,1182.2
79.4,122.5,1.6,61.4,1188
79,122.7,1.6,61.4,1159.8
79,121.6,1.6,61.4,1164.6
79.2,120.4,1.6,61.8,1172.4
79.6,119.9,1.6,62.3,1176.3
79.9,120.7,1.6,62.5,1157.8
79.9,122.1,1.6,62.4,1193.4
79.5,122.9,1.6,62.1,1155.4
79.1,122.2,1.6,62.1,1193.9
78.7,120.9,1.6,62,1175.9
78.7,120,1.6,61.6,1191.9
78.8,120.1,1.6,61.2,1147.1
78.9,121.5,1.6,60.9,1174.9
78.7,122.6,1.6,60.6,1176.3
78.2,121.7,1.6,60.4,1168.5
78.1,121.5,1.6,60.5,1168.5
78.2,120.3,1.6,60.5,1158.8
78.7,120,1.6,60.9,1182.2
78.8,120.9,1.6,60.9,1181.2
78.6,122.4,1.6,60.3,1160.7
78.4,123,1.6,60.3,1161.7
78.1,122.1,1.6,60.5,1166.6
77.8,120.9,1.6,60.6,1162.2
77.6,120.1,1.6,59.9,1155.4
77.8,120.3,1.6,59.4,1162.7
78.1,121.7,1.6,59.3,1145.6
78.1,122.8,1.6,59.5,1184.1
77.8,122.7,1.6,59.7,1169.5
77.5,121.6,1.6,59.8,1181.7
77.8,119.9,1.6,60.1,1157.3
77.9,119.9,1.6,60.1,1174.9
78,120.7,1.6,60,1196.8
77.8,122.1,1.6,59.7,1184.1
77.3,122.9,1.6,59.2,1184.6
76.8,122.2,1.6,58.7,1159.8
76.7,120.9,1.6,58.8,1167.1
76.8,120,1.6,58.9,1140.3
76.9,120,1.6,59,1181.7
76.7,121.3,1.6,58.3,1166.1
76.4,122.6,1.6,57.7,1253.4
76,122.7,1.6,57.4,1302.6
75.9,121.5,1.6,57.4,1178.8
75.9,120.4,1.6,57.6,1172.4
76.4,119.8,1.6,57.8,1146.6
77.2,121.6,1.6,58.5,1177.3
77.3,121.9,1.6,58.6,1177.3
77.2,122.7,1.6,58.9,1184.6
77,122.2,1.6,59.2,1187.1
76.7,121,1.6,59.5,1156.8
76.5,120,1.6,59.1,1194.9
76.7,119.9,1.6,58.6,1168.1
77,121.1,1.6,58.3,1163.2
77.1,122.4,1.6,58.4,1167.6
76.9,122.8,1.6,58.8,1172
76.6,121.8,1.6,58.7,1183.2
76.4,120.6,1.6,58.7,1158.3
76.7,119.8,1.6,58.4,1167.1
77.3,120.2,1.6,58.6,1160.3
77.7,121.7,1.6,59.2,1168.1
77.2,122.6,1.6,59.5,1162.2
77.1,122.6,1.6,59.4,1166.1
76.6,121.1,1.6,59,1162.7
76.7,120.1,1.6,58.9,1177.3
77.1,119.8,1.6,58.9,1168.1
77.4,120.7,1.6,58.9,1172
77.3,122.1,1.6,59.1,1155.9
76.6,122.8,1.6,58.9,1190.5
76.1,121.9,1.6,58.2,1165.6
76,120.7,1.6,57.7,1159.8
76.5,119.8,1.6,58.2,1164.2
77,120,1.6,58.5,1158.8
77.2,121.4,1.6,58.5,1162.2
77.2,122.6,1.6,58.6,1200.2
76.8,122.5,1.6,59.1,1181.2
76.3,120.3,1.6,58.5,1154.9
76.3,120.3,1.6,58.4,1154.9
76.6,119.7,1.6,58.3,1161.2
76.9,120.5,1.6,58.3,1178.8
77,122,1.6,58.2,1187.1
77,122.7,1.6,58.5,1186.1
76.9,122.1,1.6,58.7,1155.4
76.7,120.8,1.6,58.9,1167.6
76.9,119.9,1.6,59.1,1174.4
77.1,119.9,1.6,59,1166.1
77.1,121.2,1.6,58.6,1152.9
77.1,122.5,1.6,58.3,1173.9
76.8,122.6,1.6,58.5,1140.3
76.7,121.5,1.6,58.5,1177.8
76.7,120.3,1.6,58.8,1169
77.1,120.1,1.6,58.6,1159.3
77.1,120.4,1.6,58.5,1189.5
77.1,121.8,1.6,58.5,1169.5
76.7,122.7,1.6,58.1,1182.2
76.5,122.2,1.6,57.9,1172.4
76.5,120.9,1.6,58.1,1148.1
76.8,119.9,1.6,58.4,1170.5
77.4,119.8,1.6,58.8,1167.6
77.8,121.1,1.6,59.2,1118.3
77.6,122.4,1.6,59.2,1169
77.1,122.6,1.6,59,1160.7
76.9,121.5,1.6,58.7,1182.7
77,120.3,1.6,58.9,1168.1
77.3,119.7,1.6,59.3,1138.3
77.6,120.3,1.6,59.2,1132.5
77.4,122.6,1.6,59.1,1169
77.4,122.7,1.6,59,1169
77,122.4,1.6,59,1169.5
76.8,121.1,1.6,58.8,1207.1
76.9,120,1.6,58.7,1162.2
77.4,119.7,1.6,58.8,1158.3
77.8,120.8,1.6,59.1,1183.7
77.8,122.2,1.6,59.3,1184.1
77.5,122.7,1.6,59.4,1171
77,121.8,1.6,59.2,1146.6
76.8,120.6,1.6,58.7,1168.1
77.1,119.8,1.6,58.8,1157.3
77.5,120.1,1.6,58.8,1152.9
77.7,121.6,1.6,59.1,1163.2
77.5,122.6,1.6,59,1199.7
76.8,121.3,1.6,58.7,1163.7
76.8,121.1,1.6,58.7,1163.7
76.9,120,1.6,58.6,1184.1
77.4,119.7,1.6,59,1165.6
77.5,120.8,1.6,59,1164.6
77.3,122.2,1.6,58.4,1168.1
77.1,122.7,1.6,58.5,1177.3
76.8,121.8,1.6,58.4,1146.1
76.9,120.5,1.6,58.8,1151
77.2,119.7,1.6,59.1,1162.7
77.5,120.2,1.6,59.1,1184.6
77.5,121.6,1.6,59,1155.9
77.1,122.6,1.6,58.7,1155.4
76.8,122.3,1.6,58.5,1167.1
76.6,121,1.6,58.3,1181.7
76.9,119.7,1.6,58.4,1159.8
77,119.7,1.6,58.4,1172.4
77.4,120.9,1.6,58.4,1181.7
77.5,122.2,1.6,58.7,1170.5
77.1,122.7,1.6,58.8,1195.4
76.6,121.7,1.6,58.5,1176.8
76.4,120.4,1.6,58.2,1178.3
76.5,119.7,1.6,58,1167.6
77,120.1,1.6,58,1167.1
77.2,121.6,1.6,58.2,1151.5
77.1,122.6,1.6,58.2,1177.3
76.9,122.4,1.6,58.6,1139.8
76.3,121.2,1.6,58.4,1147.6
76.2,120.1,1.6,57.7,1144.7
76.6,119.7,1.6,57.6,1164.6
77.3,121.8,1.6,58.2,1156.4
77.2,122,1.6,58.3,1152
76.8,122.7,1.6,58.3,1167.6
76.3,121.9,1.6,57.9,1167.1
76.3,120.7,1.6,57.7,1182.7
76.6,119.8,1.6,57.8,1186.1
77,120,1.6,58.1,1160.7
77.3,121.4,1.6,58.2,1166.6
77.2,122.5,1.6,58.2,1156.8
76.9,122.4,1.6,58.5,1172.9
76.5,121.2,1.6,58.3,1165.1
76.5,120.1,1.6,58.2,1160.3
76.8,119.7,1.6,58.1,1137.8
77.2,120.7,1.6,58,1170.5
77.3,122.1,1.6,58.1,1168.5
77,122,1.6,59,1185.6
76.9,121.8,1.6,59.2,1170
76.5,120.6,1.6,59.5,1210.5
76.7,119.8,1.6,59.7,1260.2
76.9,120,1.6,59.7,1253.4
77.2,121.5,1.6,59.5,1299.2
77.1,122.6,1.6,59.3,1294.3
76.9,122.5,1.6,59.5,1251.4
76.8,121.2,1.6,59.9,1256.8
76.7,120.1,1.6,60.1,1280.2
76.9,119.7,1.6,59.8,1268
77.2,120.7,1.6,59.6,1306
77.1,122.1,1.6,59.6,1284.6
76.6,122.7,1.6,59.3,1256.3
76.1,121.8,1.6,58.9,1252.9
76.1,119.9,1.6,58.8,1282.1
76.1,119.8,1.6,58.9,1280.7
76.4,120,1.6,58.8,1289
76.6,121.4,1.6,58.9,1282.1
76.5,122.6,1.6,58.7,1271.4
76.1,122.5,1.6,58.7,1244.6
75.9,121.5,1.6,58.8,1265.6
75.9,120.1,1.6,58.8,1268
76.3,119.7,1.6,58.9,1276.8
76.6,120.6,1.6,58.8,1282.6
76.8,122,1.6,58.8,1254.3
76.6,122.7,1.6,59,1281.2
76.4,122.1,1.6,59.2,1271.9
76.2,120.9,1.6,59.5,1278.7
76,119.9,1.6,59.1,1253.9
76.6,121.1,1.6,58.7,1281.2
---,121.1,1.6,58.7,1281.2
76.6,122.4,1.6,58.7,1264.1
76.3,122.6,1.6,58.8,1265.1
76.2,121.5,1.6,58.9,1282.1
76,120.4,1.6,59.3,1278.2
76,119.7,1.6,58.8,1260.7
76.3,120.2,1.6,58.5,1233.9
76.5,121.7,1.6,58.6,1244.1
76.2,122.7,1.6,58.4,1284.1
76,122.2,1.6,58.5,1280.2
75.8,120.9,1.6,58.5,1249.5
75.7,119.9,1.6,58.4,1264.1
76.1,119.8,1.6,58.2,1259.2
76.5,120.9,1.6,58.4,1241.2
76.3,122.7,1.6,58.8,1273.8
76.2,122.7,---,---,---
75.8,121.7,1.6,58.6,1275.8
75.7,120.4,1.6,58.2,1232.4
76.1,119.7,1.6,58.6,1236.8
76.5,120.2,1.6,58.8,1241.7
76.8,121.7,1.6,58.9,1263.6
76.6,122.6,1.6,59,1253.9
76.1,122.3,1.6,59,1275.3
75.8,121,1.6,58.6,1282.6
75.9,120,1.6,58.4,1271.9
76.5,119.8,1.6,58.5,1270.4
76.9,121.1,1.6,59,1268
76.8,122.4,1.6,59.2,1289.9
76.3,122.7,1.6,59.1,1258.7
75.5,120.6,1.6,58.7,1264.1
75.5,120.4,1.6,58.7,1244.1
75.5,119.7,1.6,58.4,1300.2
75.5,120,1.6,57.9,1281.2
75.5,121.6,1.6,57.5,1264.6
75.2,122.7,1.6,57.1,1271.4
74.9,122.3,1.6,57.3,1260.7
74.5,121.1,1.6,57.2,1284.1
74.2,120,1.6,57.2,1269
73.8,119.5,1.6,56.6,1257.3
73.1,120.2,1.6,55.7,1279.7
71.3,121.8,1.6,53.5,1260.2
69.7,122.7,1.6,49.4,1266
69.6,122.2,1.6,49.3,1330.9
69.6,121,1.6,49.8,1270.9
70,119.6,1.6,50.5,1262.6
70,119.6,1.6,50.5,1262.6
70.1,120.2,1.6,50.1,1258.7
70.1,121.8,1.6,49.7,1275.3
70,122.7,1.6,49.7,1250
69.7,122.2,1.6,49.8,1263.6
69.4,121.1,1.6,49.7,1245.6
69.5,120.2,1.6,49.5,1268.5
70.1,119.6,1.6,49.9,1237.8
70.8,120.2,1.6,50.5,1238.7
71.2,121.7,1.6,51,1245.6
71,122.7,1.6,51.7,1243.6
70.5,122.2,1.6,51.2,1290.9
70.2,121.1,1.6,50.6,1243.6
70.2,120.1,1.6,50.8,1244.1
71.2,120,1.6,51.3,1244.6
71.3,120.3,1.6,51.4,1244.6
71.3,121.8,1.6,51.9,1285.5
70.7,122.7,1.6,51.2,1250.9
70.4,122.1,1.6,50.9,1247.5
70,121,1.6,50.6,1245.1
70,120,1.6,50.6,1233.4
70.5,119.6,1.6,50.7,1231.9
71.1,120.3,1.6,51.3,1244.6
71.1,121.9,1.6,51.5,1285.1
70.6,122.7,1.6,51.5,1280.2
69.9,122.1,1.6,50.6,1268.5
69.7,121,1.6,50,1225.6
70,120,1.6,50.2,1248.5
70.6,119.6,1.6,50.7,1260.2
71.4,121.8,1.6,51.6,1241.7
71.4,121.8,1.6,51.7,1241.7
71.3,122.7,1.6,51.7,1285.5
71,122.2,1.6,52.1,1294.3
70.5,121.1,1.6,51.8,1231.9
70.3,120.1,1.6,51.4,1261.2
70.4,119.6,1.6,51.2,1254.8
70.6,120.1,1.6,50.8,1273.8
70.8,121.7,1.6,50.5,1242.2
70.7,122.7,1.6,50.8,1292.9
70.2,122.2,1.6,50.9,1275.8
69.8,121.1,1.6,50.5,1258.7
69.4,120.2,1.6,50.4,1241.2
68.9,119.5,1.6,49.8,1235.3
68.9,119.9,1.6,47.8,1263.6
69.5,122.5,1.6,49,1256.3
69.4,122.6,1.6,49,1268.5
69,122.4,1.6,48.7,1242.6
69,121.3,1.6,48.5,1252.9
69.4,120.3,1.6,49,1246.5
70.2,119.6,1.6,50.1,1242.6
70.9,119.8,1.6,50.5,1232.9
71.7,121.2,1.6,50.9,1252.4
72.4,122.4,1.6,51.6,1234.4
73.6,122.2,1.6,52.7,1222.7
75.6,120.9,1.6,54.8,1260.2
79.5,119.9,1.6,58.5,1223.1
83.9,120,1.6,67.3,1310.4
84.7,121.3,1.6,69.3,1258.2
85.3,122.4,1.6,70.1,1292.4
86.4,121.8,1.6,73.4,1270.4
86.5,---,1.6,73.6,1270.4
86.9,120,1.6,75.7,1306
86.4,119.4,1.6,75.8,1298.2
85,120.2,1.6,75.3,1342.1
82.4,120.9,1.6,75,1317.7
78.6,119.6,1.6,74.7,1318.7
76.2,119,1.4,74.7,1298.7
76.1,119.1,0.1,74.7,1291.4
76.1,119.2,0.1,74.6,1318.2
76.1,119.2,0.1,74.6,1285.1
76.1,119.3,0.1,74.6,1295.3
76,119.2,0.1,74.6,1303.6
76,119.2,0.1,74.6,1322.1
76,119.1,0.1,74.6,1305
76,118.8,0.1,74.5,1324.1
76,118.8,0.1,74.5,1299.7
76,118.6,0.1,74.5,1312.8
76,118.3,0.1,74.5,1323.6
76,118.1,0.1,74.5,1310.4
76,117.9,0.1,74.5,1288
76,117.8,0.1,74.5,1318.2
76,117.8,0.1,74.5,1305
76,117.9,0.1,74.5,1324.5
76,118,0.1,74.5,1303.1
76,118.2,0.1,74.5,1316.7
76,118.3,0.1,74.5,1298.2
76,118.5,0.1,74.5,1302.6
76,118.6,0.1,74.5,1289
75.9,118.8,0.1,74.5,1299.2
75.9,119,0.1,74.4,1309.9
75.9,119,0.1,74.4,1309.9
75.9,119.1,0.1,74.4,1326
75.8,119.2,0.1,74.4,1271.4
75.8,119.2,0.1,74.3,1322.6
75.8,119.2,0.1,74.3,1310.9
75.8,119.1,0.1,74.3,1326.5
75.8,119,0.1,74.3,1306
75.8,118.9,0.1,74.3,1300.7
75.8,118.7,0.1,74.3,1309.4
75.8,118.5,0.1,74.3,1328
75.8,118.3,0.1,74.3,1319.7
75.8,118.1,0.1,74.3,1311.4
75.8,117.9,0.1,74.3,1289.9
75.7,117.7,0.1,74.3,1285.1
75.8,117.8,0.1,74.3,1317.7
75.7,117.8,0.1,74.3,1287
75.7,118,0.1,74.2,1300.7
75.7,118.1,0.1,74.2,1302.6
75.7,118.3,0.1,74.2,1314.3
75.6,118.4,0.1,74.2,1304.1
75.6,118.6,0.1,74.1,1300.7
75.6,118.8,0.1,74.1,1303.1
75.5,118.9,0.1,74.1,1297.7
75.5,119,0.1,74,1313.8
75.5,119.1,0.1,74,1323.1
75.5,119.1,0.1,74,1322.6
75.5,119.1,0.1,74,1272.9
75.5,119.1,0.1,74,1266.5
75.5,119.1,0.1,74,1304.6
75.4,118.8,0.1,74,1268.5
75.4,118.8,0.1,73.9,1308.5
75.4,118.6,0.1,73.9,1322.1
75.4,118.4,0.1,73.9,1301.1
75.4,118.1,0.1,73.9,1309.9
75.4,117.9,0.1,73.9,1288.5
75.4,117.8,0.1,73.9,1314.8
75.4,117.7,0.1,73.9,1331.9
75.3,117.7,0.1,73.9,1279.7
75.3,117.7,0.1,73.9,1305
75.3,117.9,0.1,73.8,1299.2
75.2,118,0.1,73.8,1286.5
75.2,118.2,0.1,73.7,1294.8
75.1,118.3,0.1,73.6,1294.8
75,118.5,0.1,73.5,1285.5
74.8,118.7,0.1,73.4,1280.2
74.8,118.7,0.1,73.4,1280.2
74.8,118.7,0.1,73.4,1291.9
74.8,118.8,0.1,73.3,1341.6
74.8,118.8,0.1,73.3,1288.5
74.7,118.7,0.1,73.3,1299.7
74.7,118.6,0.1,73.3,1322.6
74.7,118.4,0.1,73.3,1294.8
74.7,118.2,0.1,73.2,1279.7
74.6,117.9,0.1,73.2,1317.7
74.6,117.6,0.1,73.2,1289
74.6,117.4,0.1,73.2,1311.4
74.5,117.2,0.1,73.1,1326.5
74.5,116.9,0.1,73.1,1274.8
74.5,116.8,0.1,73.1,1313.8
74.4,116.8,0.1,73,1283.1
74.4,116.8,0.1,73,1283.1
74.3,116.9,0.1,73,1287
74.2,116.9,0.1,72.9,1290.9
74.1,116.9,0.1,72.9,1316.7
74.1,116.9,0.1,72.9,1322.1
74,116.8,0.1,72.8,1286.5
73.9,116.6,0.1,72.8,1318.2
73.7,116.4,0.1,72.7,1299.2
73.6,116.1,0.1,72.7,1293.8
73.5,115.7,0.1,72.7,1317.2
73.3,115.2,0.1,72.6,1331.9
73.1,114.6,0.1,72.5,1315.8
72.9,113.8,0.1,72.4,1286.5
72.7,112.8,0.1,72.3,1343.1
72.4,110.5,0.1,72.2,1283.1
72.4,110.3,0.1,72.2,1323.6
72.3,108.7,0.1,72.2,1277.3
72.2,106.8,0.1,72.1,1332.8
72.1,104.6,0.1,72.1,1295.3
72.1,102.2,0.1,72.1,1301.1
72,99.5,0.1,72.1,1330.9
71.9,96.6,0.1,72.1,1338.2
71.9,93.6,0.1,72.1,1309.9
71.8,90.7,0.1,72.1,1311.9
71.8,87.7,0.1,72,1289
71.7,84.7,0.1,72,1350.9
71.6,81.9,0.1,72,1313.3
71.5,79.3,0.1,71.9,1326
71.4,77.3,0.1,71.8,1289.9
70.8,74.6,0.1,71.1,1333.3
70.8,74.1,0.1,70.9,1359.2
71.2,73,0.1,71,1296.8
71.4,72.2,0.1,71.5,1283.6
71.5,71.6,0.1,71.7,1314.3
71.5,71.2,0.1,71.8,1302.1
71.4,70.8,0.1,71.8,1309.9
71.4,70.5,0.1,71.8,1310.4
71.3,70.2,0.1,71.7,1315.8
71.3,70.1,0.1,71.7,1308.9
71.2,70.1,0.1,71.6,1355.3
71,70.4,0.1,71.5,1320.6
70.9,70.8,0.1,71.4,1325
74.9,120.3,1.6,58.2,1329.4
74.9,120.3,1.6,58.2,1333.3
74.8,119.8,1.6,58.3,1336.7
74.8,120.6,1.6,57.2,1350.4
75.2,122.1,1.6,56.9,1322.1
75.1,122.8,1.6,57.9,1342.6
74.8,122.1,1.6,57.6,1345.5
74.8,120.9,1.6,57.7,1300.7
75,120,1.6,57.9,1348.9
75.3,120,1.6,58.1,1340.1
75.6,121.4,1.6,57.9,1359.2
75.7,122.6,1.6,58.3,1336.7
75.4,122.7,1.6,58.3,1360.1
75.1,121.5,1.6,58.5,1336.7
75,120.4,1.6,58.2,1331.9
75.7,120.4,1.6,58.3,1347.9
75.7,120.6,1.6,58.3,1347.9
75.7,122.1,1.6,58.3,1328.9
75.5,122.8,1.6,58,1345.5
75.4,122.1,1.6,58.2,1344.5
75.5,120.9,1.6,58.6,1338.2
75.9,120,1.6,59.2,1320.6
76.4,120.1,1.6,59.5,1347
76.7,121.4,1.6,59.8,1330.4
76.5,122.6,1.6,59.9,1328.4
76,122.6,1.6,59.5,1317.2
75.5,121.4,1.6,59.1,1344
75.4,120.3,1.6,58.7,1314.8
75.8,119.8,1.6,58.8,1341.1
76.1,120.6,1.6,59,1343.1
75.8,122.8,1.6,58.6,1332.8
---,122.8,1.6,58.6,1332.8
75.5,122.1,1.6,58.7,1358.7
75.3,120.8,1.6,58.8,1333.3
75.4,119.9,1.6,58.6,1367
75.9,120.1,1.6,58.8,1337.7
76.1,121.4,1.6,59,1335.3
76,122.6,1.6,58.6,1348.4
75.9,122.6,1.6,58.8,1348.9
75.7,121.5,1.6,59.2,1341.1
75.5,120.3,1.6,59.1,1341.1
75.9,119.9,1.6,58.9,1302.1
76.2,120.5,1.6,59.1,1349.4
76.5,122.2,1.6,59.2,1345.5
76.3,122.8,1.6,59.4,1338.2
75.7,121.2,1.6,59.3,1314.8
75.7,121,1.6,59.4,1321.6
75.8,120,1.6,59.2,1335.8
76,119.9,1.6,59,1308
76.2,121.2,1.6,58.9,1356.7
76.2,122.5,1.6,59.1,1308
76.1,122.8,1.6,59.7,1332.8
75.9,121.6,1.6,59.7,1328
75.8,120.5,1.6,59.4,1348.9
75.8,119.8,1.6,59,1311.4
76,120.5,1.6,58.7,1321.1
76.1,121.9,1.6,59.2,1346
76.4,122.8,1.6,59.8,1366.5
76.1,122.3,1.6,59.9,1347.5
76,121,1.6,59.5,1332.8
76.2,119.9,1.6,59.5,1332.8
76.2,120,1.6,59.5,1322.6
76.5,121.2,1.6,59.2,1347.9
76.4,122.5,1.6,59.5,1320.6
76.2,122.8,1.6,59.5,1328.4
75.8,121.6,1.6,59.4,1341.6
75.7,120.4,1.6,59.2,1348.4
75.8,119.8,1.6,59,1332.8
76,120.5,1.6,58.6,1334.3
76,122,1.6,58.5,1299.7
75.7,122.8,1.6,58.5,1339.2
75.4,122.3,1.6,58.8,1343.6
75.3,120.9,1.6,58.9,1340.6
75.4,120,1.6,58.8,1319.7
75.6,120,1.6,58.2,1357.7
75.7,122.4,1.6,58.2,1321.1
75.6,122.4,1.6,58.2,1328
75.2,122.7,1.6,58.2,1364
75,121.6,1.6,58.2,1329.9
74.9,120.4,1.6,58,1339.7
74.9,119.8,1.6,57.6,1326
75,120.2,1.6,57.3,1329.4
75.1,121.7,1.6,57.5,1343.1
75.1,122.7,1.6,57.8,1336.2
75,122.5,1.6,57.8,1323.1
74.7,121.3,1.6,57.9,1305.5
74.8,120.2,1.6,57.6,1323.1
74.9,119.8,1.6,57.4,1317.7
75.4,120.8,1.6,58.3,1327
76,122.2,1.6,59,1349.9
75.6,122.2,1.6,59,1349.9
75.5,122,1.6,58.8,1366.5
75.2,120.8,1.6,58.4,1320.6
75.2,120,1.6,58.2,1332.8
75.5,120.1,1.6,58.3,1332.3
75.7,121.4,1.6,58.2,1359.2
75.7,122.6,1.6,58.5,1339.2
75.6,122.6,1.6,58.6,1349.9
75.3,121.5,1.6,58.6,1338.2
75.3,120.4,1.6,58.7,1314.3
75.6,119.8,1.6,58.8,1326
75.9,120.6,1.6,58.5,1329.9
75.8,122.1,1.6,58.2,1330.9
75.5,122.8,1.6,58.2,1329.9
75.4,122.2,1.6,58.5,1318.7
75,120.1,1.6,58.4,1318.7
75,120,1.6,58,1347.5
75.3,119.9,1.6,58.2,1335.3
75.7,121.2,1.6,58.5,1332.3
75.7,122.5,1.6,58.4,1342.6
75.4,122.7,1.6,58.2,1352.3
75,121.6,1.6,58.2,1351.8
75,120.5,1.6,58.5,1344
75.3,119.8,1.6,58.6,1329.4
75.5,120.4,1.6,58.2,1327.5
75.5,121.9,1.6,58,1320.2
75.2,122.8,1.6,57.5,1325.5
74.7,122.5,1.6,57.3,1351.4
74.3,121.3,1.6,57.2,1323.6
74.1,120.2,1.6,56.5,1329.9
74.4,120.5,1.6,56.5,1322.6
74.4,120.5,1.6,56.4,1348.4
74.5,122.1,1.6,56.1,1289.9
74.1,122.8,1.6,56.1,1307
73.9,122.1,1.6,56.3,1289.4
73.6,120.9,1.6,56.2,1338.2
73.8,120,1.6,56.4,1320.2
74.2,119.9,1.6,56.4,1324.5
74.5,121,1.6,56.4,1332.8
74.5,122.4,1.6,56.6,1378.2
74.4,122.7,1.6,56.9,1344
74.3,121.7,1.6,57.1,1319.2
74.2,120.6,1.6,57.1,1329.9
74.3,119.9,1.6,57,1333.3
74.7,120.2,1.6,57,1316.7
74.8,122.7,1.6,57,1316.7
74.7,122.5,1.6,56.8,1319.7
74.4,121.2,1.6,56.9,1324.1
74.3,120.2,1.6,57.1,1328.4
74.5,119.8,1.6,57.5,1287
75,120.8,1.6,57.9,1344
75.4,122.2,1.6,57.9,1344.5
75.3,122.8,1.6,57.7,1336.7
75,121.9,1.6,57.6,1335.8
74.6,120.7,1.6,57.4,1338.7
74.4,119.9,1.6,57.3,1319.2
74.5,120.1,1.6,57.4,1356.7
75.1,121.5,1.6,57.8,1333.3
75.4,122.7,1.6,58.1,1324.1
75.4,121.5,1.6,57.9,1351.8
74.7,121.5,1.6,57.8,1351.8
74.7,120.4,1.6,57.8,1342.6
74.6,119.8,1.6,57.7,1325
74.8,120.4,1.6,57.8,1335.8
75.2,121.9,1.6,57.8,1323.6
75.5,122.8,1.6,57.9,1320.2
75.3,122.3,1.6,57.9,1318.7
74.9,120.9,1.6,57.8,1327
74.9,119.9,1.6,58.5,1331.9
75.4,119.7,1.6,59.3,1337.7
76.2,120.9,1.6,61.3,1347.9
76.5,122.2,1.6,61.3,1354.3
75.4,122.3,1.1,60.9,1355.7
74.8,121.3,1.1,60.9,1362.1
74.8,119.9,1.1,60.8,1369.4
75.1,119.9,1.1,60.9,1369.4
75.1,120.9,1.1,60.9,1340.1
75.3,122,1.1,60.9,1350.9
75.3,122.4,1.1,60.9,1352.3
75,121.7,1.1,60.8,1351.4
74.8,120.4,1.1,60.8,1343.6
74.8,119.8,1.1,61,1310.4
75.1,120.5,1.1,61.1,1328.4
75.4,121.7,1.1,61.2,1352.3
75.4,122.4,1.1,61.1,1320.6
75.2,122,1.1,61.1,1345.5
75,120.8,1.1,61.3,1354.3
74.9,119.9,1.1,61.3,1340.6
75,120.1,1.1,61,1336.7
75.1,122.2,1.1,60.9,1328
75.2,122.3,1.1,60.9,1328
75.2,122.4,1.1,61,1356.2
74.9,121.3,1.1,60.8,1338.2
74.7,120.2,1.1,61,1335.3
74.9,119.9,1.1,61.1,1347.5
75.1,120.6,1.1,61,1374.8
75.4,121.8,1.1,61.3,1331.4
75.5,122.4,1.1,61.4,1355.7
75.2,121.9,1.1,61.2,1339.2
74.8,120.6,1.1,61,1321.1
74.7,119.8,1.1,60.9,1322.1
74.8,120.2,1.1,60.6,1347.5
74.9,121.4,1.1,60.5,1346
75,122.3,1.1,60.5,1331.9
75,121.1,1.1,61.1,1361.6
74.9,121.1,1.1,61.1,1361.6
74.9,120,1.1,61.1,1352.8
75,119.9,1.1,61.2,1347.9
75.2,121,1.1,60.9,1334.8
75.3,122.1,1.1,60.9,1346
75.3,122.5,1.1,61.2,1319.7
75.1,121.6,1.1,61.1,1317.2
74.8,120.4,1.1,60.9,1330.9
74.7,119.9,1.1,60.7,1345.5
74.9,120.5,1.1,60.7,1331.4
75,121.7,1.1,60.8,1364
75,122.4,1.1,60.6,1331.9
74.7,122,1.1,60.8,1323.6
74.5,120.7,1.1,60.5,1338.7
74.2,120.1,1.1,60,1337.2
74.4,120.2,1.1,59.9,1368.4
74.5,121.4,1.1,60,1324.5
74.6,122.3,1.1,59.8,1346.5
74.5,122.4,1.1,59.9,1322.6
74.3,121.2,1.1,60.1,1357.2
74.3,120.1,1.1,60.4,1328.4
74.5,120,1.1,60.5,1333.3
74.8,120.9,1.1,60.6,1334.8
75,122.1,1.1,60.6,1349.9
75,122.5,1.1,60.7,1342.6
74.9,121.7,1.1,60.8,1342.1
74.7,120.4,1.1,61,1351.8
74.8,119.9,1.1,61,1302.6
75,120.5,1.1,61.1,1353.3
75.2,122.4,1.1,61,1331.4
75.2,122.4,1.1,61.1,1331.4
75.2,122.1,1.1,61.1,1340.1
74.9,120.8,1.1,61.1,1345.5
74.8,120,1.1,61.2,1338.2
74.9,120.2,1.1,60.8,1329.4
75,121.2,1.1,60.7,1318.2
75.2,122.2,1.1,60.7,1328.4
75.1,122.4,1.1,60.8,1363.1
75,121.5,1.1,61.1,1313.8
74.9,120.3,1.1,61.2,1319.7
75.1,119.9,1.1,61.4,1318.7
75.5,120.7,1.1,61.5,1322.1
75.8,121.9,1.1,61.6,1363.1
75.7,122.5,1.1,61.5,1347.9
75.4,120.6,1.1,61.7,1371.8
75.4,120.6,1.1,61.8,1371.8
75.4,119.9,1.1,61.8,1339.2
75.7,120.3,1.1,62,1330.4
76,121.5,1.1,62.2,1338.7
75.9,122.4,1.1,61.6,1345
75.6,122.2,1.1,61.6,1347.9
75.3,121.1,1.1,61.6,1364.5
75.1,120,1.1,61.3,1344
75.1,120,1.1,61.2,1363.5
75.4,121.1,1.1,61.5,1356.2
75.7,122.2,1.1,61.5,1320.2
75.7,122.4,1.1,61.5,1330.4
75.4,121.5,1.1,61.6,1358.2
75.3,120.3,1.1,61.9,1328.4
75.6,120.4,1.1,61.9,1340.1
76,120.6,1.1,61.9,1333.3
76,121.9,1.1,62,1320.6
76.1,122.5,1.1,62.2,1347.5
76.1,122,1.1,62.4,1366
76,120.8,1.1,62.7,1334.8
76,120,1.1,62.7,1328.9
76.3,120.2,1.1,62.7,1311.4
76.4,121.4,1.1,62.4,1332.3
76.3,122.4,1.1,62.4,1354.8
76.3,122.4,1.1,62.5,1354.3
75.8,121.2,1.1,62.1,1339.2
75.5,120.1,1.1,61.9,1320.6
75.5,120,1.1,61.8,1334.8
75.8,121,1.1,61.8,1348.9
75.9,122.5,1.1,61.6,1351.8
75.8,122.5,1.1,61.6,1345.5
75.8,122,1.1,61.8,1342.1
75.7,120.5,1.1,62.1,1337.2
75.9,119.9,1.1,62.4,1345
76.4,120.5,1.1,62.8,1337.7
76.9,121.8,1.1,63.3,1331.4
77.2,122.5,1.1,63.4,1328.9
77.1,122.4,1.1,63.6,1334.8
77,121.2,1.1,63.7,1331.4
77.1,120.1,1.1,63.7,1313.8
76.9,120,1.1,62.1,1302.1
77.3,121,1.1,63.2,1291.4
79.4,122,1.1,66.4,1315.3
82.8,122.6,1.1,72.7,1316.7
87,121.5,1.1,78.9,1372.3
87.7,121.3,1.1,78.8,1372.3
87.7,120.1,1.1,78.7,1373.3
87.8,120.1,1.1,78.6,1368.9
87.8,121.1,1.1,78.4,1381.1
87.8,122.1,1.1,78.1,1378.7
87.6,122.7,1.1,77.9,1357.2
87.2,122.3,1.1,77.7,1405.5
86.7,121,1.1,77.4,1369.9
86.4,120,1.1,77.1,1323.1
86.4,120.2,1.1,76.7,1379.6
86.3,121.3,1.1,76.4,1373.8
86,122.2,1.1,75.9,1376.2
85.5,122.5,1.1,75.4,1355.7
84.6,121.7,1.1,74.8,1405
83.6,119.9,1.1,73.1,1415.7
81.2,119.8,1.1,72.7,1434.7
80.8,120.2,1.1,70.3,1393.8
77.6,121.4,1.1,63.6,1388.9
72,122.1,1,56.5,1346
69.9,122,0.8,56.5,1306
69.8,121.2,0.8,56.3,1275.8
70.3,120,0.8,57.3,1324.1
71.9,120,0.8,59.9,1293.8
74.5,120.9,0.8,63.4,1346
75.5,121.8,0.8,63.5,1326
75.5,122.2,0.8,63.4,1350.9
75.2,121.8,0.8,63.3,1329.4
75.1,120.7,0.8,63.2,1318.7
75.1,119.9,0.8,63.2,1336.7
75.3,121,0.8,63.4,1352.3
75.5,121,0.8,63.4,1352.3
75.5,122,0.8,63.2,1357.2
75.3,122.2,0.8,63.4,1350.9
75.2,121.6,0.8,63.4,1353.8
75.1,120.6,0.8,63.4,1328
75.2,119.9,0.8,63.3,1371.8
75.4,120.3,0.8,63.4,1336.2
75.4,121.3,0.8,63.2,1340.1
75.5,122,0.8,63.5,1333.8
75.5,122.2,0.8,63.5,1333.3
75.3,121.5,0.8,63.5,1325
75.3,120.3,0.8,63.6,1346.5
75.3,119.9,0.8,63.4,1340.6
75.4,120.5,0.8,63.4,1360.6
75.6,122.2,0.8,63.5,1332.3
75.4,122.2,0.8,63.5,1338.2
75.4,122.1,0.8,63.5,1324.1
75.2,121.3,0.8,63.4,1350.4
75.3,120.2,0.8,63.7,1337.2
75.5,120,0.8,63.7,1363.1
75.7,120.8,0.8,63.6,1329.9
75.7,121.7,0.8,63.6,1364.5
75.7,122.2,0.8,63.6,1361.1
75.5,122,0.8,63.6,1349.4
75.3,120.9,0.8,63.6,1374.8
75.3,120,0.8,63.7,1356.7
75.6,120.1,0.8,63.8,1352.3
75.7,121.1,0.8,63.8,1354.8
75.8,121.9,0.8,63.8,1365.5
75.7,121.9,0.8,63.7,1354.8
75.4,121.9,0.8,63.7,1354.8
75.4,120.6,0.8,63.7,1347.9
75.4,119.9,0.8,63.9,1344
75.6,120.2,0.8,63.6,1326
75.6,121.2,0.8,63.6,1342.1
75.6,122,0.8,63.5,1347.5
75.5,122.2,0.8,63.6,1337.2
75.3,121.6,0.8,63.7,1343.6
75.3,120.5,0.8,63.9,1334.8
75.4,119.9,0.8,63.9,1329.4
75.6,120.5,0.8,63.7,1341.6
75.7,121.5,0.8,63.6,1359.2
75.7,122.1,0.8,63.7,1353.8
75.7,122.1,0.8,63.9,1345.5
75.5,120.2,0.8,63.9,1308.9
75.5,120.2,0.8,63.9,1308.9
75.5,120,0.8,63.8,1328.9
75.6,120.7,0.8,63.5,1324.5
75.6,121.7,0.8,63.6,1348.9
75.6,122.2,0.8,63.6,1349.9
75.4,122,0.8,63.6,1334.3
75.2,121,0.8,63.6,1330.4
75.3,120,0.8,63.8,1358.7
75.6,120.1,0.8,63.8,1349.4
75.8,121,0.8,64,1338.2
76,121.9,0.8,64,1359.6
75.8,122.2,0.8,63.9,1355.7
75.6,121.7,0.8,63.9,1358.2
75.5,120.6,0.8,63.9,1324.5
75.5,120.2,0.8,64,1352.3
75.9,120.3,0.8,64,1352.3
75.9,121.3,0.8,64,1334.3
75.9,122.1,0.8,63.9,1345
75.8,122.2,0.8,64,1342.1
75.7,121.5,0.8,64.1,1355.7
75.7,120.4,0.8,64.2,1363.5
75.9,119.9,0.8,64.4,1367
76.1,120.5,0.8,64.3,1333.8
76.2,121.5,0.8,64.4,1355.3
76.1,122.1,0.8,64.1,1354.3
76,122.1,0.8,64.2,1328
75.7,121.2,0.8,64.2,1350.9
75.8,120.2,0.8,64.4,1366.5
76,120,0.8,64.5,1322.6
76.1,121.6,0.8,64.2,1359.2
76.1,121.6,0.8,64.1,1359.2
76.1,122.3,0.8,64.3,1357.2
76,122.1,0.8,64.3,1343.6
75.9,121.2,0.8,64.2,1352.8
75.8,120.1,0.8,64.2,1352.3
76,120.1,0.8,64.3,1336.2
76.2,120.9,0.8,64.4,1352.3
76.4,121.8,0.8,64.4,1360.1
76.3,122.2,0.8,64.5,1343.6
76.2,121.9,0.8,64.5,1339.2
76,120.9,0.8,64.4,1333.3
76,120,0.8,64.5,1352.3
76.2,120.2,0.8,64.6,1329.4
76.4,121.1,0.8,64.6,1320.6
76.4,122.2,0.8,64.5,1347.5
76.1,122.2,0.8,64.5,1347.5
76.1,121.8,0.8,64.7,1340.1
76.1,120.6,0.8,64.7,1359.2
76.1,120,0.8,64.6,1327.5
76.3,120.4,0.8,64.6,1311.4
76.4,121.4,0.8,64.6,1340.6
76.4,122.1,0.8,64.6,1352.3
76.2,122.2,0.8,64.7,1346
76.1,121.6,0.8,64.7,1332.8
76.3,120.4,0.8,65.3,1333.8
76.5,119.9,0.8,65.2,1351.8
76.6,120.6,0.8,65,1330.4
76.7,121.6,0.8,65,1334.3
76.7,122.2,0.8,65.1,1346
76.7,121.5,0.8,65.1,1364.5
76.5,121.3,0.8,---,1317.7
---,120.3,0.8,65.2,1335.8
76.6,120,0.8,65.3,1328
76.9,120.8,0.8,65.3,1338.7
77.1,121.8,0.8,65.4,1331.9
77.2,122.3,0.8,65.6,1361.6
77.1,122.1,0.8,65.7,1321.1
77,121.1,0.8,65.8,1333.8
77.1,120.1,0.8,65.9,1353.3
77.5,120.1,0.8,66,1354.8
78.1,121,0.8,66.5,1349.9
78.7,121.9,0.8,67.7,1334.8
79.6,122.3,0.8,69.3,1354.8
80.3,122.1,0.8,69.4,1354.3
80.1,120.2,0.8,69.6,1362.1
80.2,120.2,0.8,69.6,---
80.3,120,0.8,69.6,1336.2
80.6,121,0.8,69.8,1350.4
80.7,121.8,0.8,69.8,1327.5
80.8,122.3,0.8,69.9,1341.1
80.6,122.1,0.8,69.8,1367.9
80.3,121.3,0.8,69.8,1345.5
80.3,120.1,0.8,69.9,1334.3
80.5,120.1,0.8,69.7,1351.8
80.5,120.9,0.8,69.7,1342.1
80.8,121.8,0.8,69.9,1360.1
80.8,122.3,0.8,70,1368.9
80.8,122.2,0.8,70.2,1342.1
80.5,121.4,0.8,70.1,1342.1
80.5,120,0.8,70.1,1350.9
80.8,120,0.8,70.1,1350.9
80.8,120.8,0.8,70.3,1340.6
80.8,121.7,0.8,70.2,1371.8
80.5,122.3,0.8,69.8,1360.6
79.8,122.2,0.8,68.4,1358.2
78.6,121.2,0.8,67.7,1326.5
78.7,120.2,0.8,68.1,1346.5
79.1,120.1,0.8,68.4,1338.2
79.4,120.9,0.8,68.4,1368.9
79.6,121.8,0.8,68.7,1324.5
80,122.3,0.8,69.3,1337.2
80.2,122.2,0.8,69.6,1329.4
80.3,121.3,0.8,70.1,1335.8
80.7,120.1,0.8,70.6,1367.4
81.6,120.5,0.8,72.5,1319.2
83.6,120.7,0.8,72.8,1319.2
83.6,121.5,0.8,74.2,1355.3
85,122.2,0.8,76.7,1342.1
86.8,122.5,0.8,80.1,1337.2
88.6,122.2,0.8,82,1350.4
89.1,121.2,0.8,82.7,1377.7
89.4,120.1,0.8,82.7,1393.3
89.6,119.9,0.8,82.7,1380.6
89.7,120.7,0.8,82.6,1362.1
89.8,121.6,0.8,82.6,1356.2
89.8,122.2,0.8,82.6,1395.2
89.7,122.5,0.8,82.5,1411.8
89.5,122.1,0.8,82.5,1409.4
89.3,121,0.8,82.4,1369.9
89.2,119.9,0.8,82.4,1398.2
89.3,120,0.8,82.4,1360.1
89.3,120.9,0.8,82.3,1370.9
89,121.7,0.7,82.3,1401.6
88.6,122.1,0.6,82.3,1389.9
