Discharge Temp(F),Water Temp(F),Water Flow Rate(gpm),Intake Air Temp(F),Air Flow(cfm)
88.3,122.2,0.6,82.3,1357.7
88.1,121.8,0.6,82.3,1353.8
88.1,120.8,0.6,82.3,1379.1
88.1,119.9,0.6,82.3,1393.3
88.2,119.8,0.6,82.3,1393.8
88.3,120.5,0.6,82.3,1378.2
88.4,121.2,0.6,82.3,1362.1
88.4,121.8,0.6,82.3,1381.1
88.4,122.1,0.6,82.3,1375.2
88.2,122.1,0.6,82.3,1369.9
88.1,120.6,0.6,82.3,1371.8
88.1,120.6,0.6,82.3,1371.8
88.1,119.7,0.6,82.3,1377.2
88.3,119.9,0.6,82.3,1393.8
88.3,120.6,0.6,82.3,1384
88.4,121.3,0.6,82.2,1415.2
88.4,121.9,0.6,82.2,1341.6
88.3,122.1,0.6,82.2,1388.4
88.2,121.9,0.6,82.2,1360.1
88.1,121.2,0.6,82.2,1387.9
88,120.1,0.6,82.2,1390.4
88.1,119.6,0.6,82.2,1390.4
88.2,120.1,0.6,82.2,1372.8
88.3,120.8,0.6,82.2,1399.6
88.4,121.5,0.6,82.2,1367
88.3,122.1,0.6,82.2,1361.1
88.1,122,0.6,82.2,1361.1
88.1,121.7,0.6,82.2,1383.5
88,120.7,0.6,82.2,1376.2
88,119.7,0.6,82.2,1375.2
88.1,119.6,0.6,82.2,1391.8
88.2,120.2,0.6,82.2,1370.9
88.3,120.9,0.6,82.2,1356.2
88.3,121.5,0.6,82.1,1387.4
88.3,121.9,0.6,82.1,1360.1
88.2,121.9,0.6,82.1,1389.4
88,121.3,0.6,82.2,1382.1
87.9,120.3,0.6,82.2,1374.8
88,119.5,0.6,82.2,1410.8
88.1,119.7,0.6,82.2,1385.5
88.2,121,0.6,82.2,1366
88.3,121.7,0.6,82.2,1354.8
88.3,121.9,0.6,82.2,1385
88.2,121.8,0.6,82.1,1389.9
88.1,121,0.6,82.1,1376.2
88,120,0.6,82.2,1372.3
88,119.4,0.6,82.2,1366.5
88,119.8,0.6,82.2,1359.6
88.2,120.5,0.6,82.2,1349.4
88.2,121.2,0.6,82.1,1374.8
88.3,121.7,0.6,82.1,1386.9
88.3,121.9,0.6,82.1,1379.6
88.2,121.5,0.6,82.1,1398.6
88,120.8,0.6,82.1,1372.8
87.9,119.3,0.6,82.1,1372.8
87.9,119.3,0.6,82.1,1397.7
88.1,119.8,0.6,82.1,1354.8
88.1,120.6,0.6,82.1,1394.3
88.2,121.2,0.6,82.1,1380.6
88.2,121.7,0.6,82.1,1383
88.2,121.8,0.6,82.1,1366.5
88.1,121.4,0.6,82.1,1366
88,120.5,0.6,82.1,1390.8
87.9,119.5,0.6,82.1,1390.4
87.9,119.4,0.6,82.1,1390.4
88,120,0.6,82.1,1372.8
88.1,120.7,0.6,82.1,1365.5
88.2,121.4,0.6,82.1,1387.9
88.2,121.7,0.6,82.1,1403.5
88.1,121.4,0.6,82,1367
88.1,121.2,0.6,82.1,1350.9
87.8,120.2,0.6,82.1,1350.9
87.8,119.4,0.6,82.1,1406.9
87.9,119.5,0.6,82.1,1354.8
88,120.3,0.6,82,1353.3
88.1,121,0.6,82,1357.7
88.1,121.6,0.6,82,1350.9
88.2,121.9,0.6,82,1393.3
88.1,121.8,0.6,82,1388.4
87.9,121.2,0.6,82,1379.1
87.8,120.1,0.6,82,1375.7
87.8,119.5,0.6,82,1377.2
87.9,119.8,0.6,82,1365.5
88,120.5,0.6,82,1396.7
88,121.7,0.6,82,1329.9
88.1,121.8,0.6,81.9,1385
88,122,0.6,81.9,1388.9
88,121.8,0.6,81.9,1365.5
87.9,121,0.6,81.9,1382.6
87.8,120,0.6,81.9,1359.6
87.8,119.5,0.6,81.9,1397.7
87.9,120,0.6,81.9,1374.3
88,120.8,0.6,81.9,1401.1
88,121.5,0.6,81.9,1378.7
88.1,121.9,0.6,81.9,1359.6
88.1,122.1,0.6,81.8,1369.4
88,121.9,0.6,81.8,1343.1
87.8,121.1,0.6,81.8,1363.5
87.7,120.1,0.6,81.8,1365.5
87.8,120.2,0.6,81.8,1400.1
87.8,120.2,0.6,81.8,1399.6
88,121,0.6,81.8,1399.6
88.1,121.6,0.6,81.8,1367.9
88.1,122.1,0.6,81.8,1355.7
88.1,122.2,0.6,81.7,1397.7
88,121.9,0.6,81.7,1386.5
87.8,120.9,0.6,81.7,1379.6
87.7,120,0.6,81.7,1391.8
87.7,119.9,0.6,81.7,1375.7
87.8,120.5,0.6,81.7,1372.3
87.9,121.3,0.6,81.6,1386
87.9,121.9,0.6,81.6,1386.9
87.9,122.2,0.6,81.6,1390.8
87.9,122.2,0.6,81.6,1358.2
87.7,120.8,0.6,81.5,1377.2
87.6,120.6,0.6,81.5,1377.2
87.6,119.8,0.6,81.5,1377.2
87.6,120,0.6,81.5,1391.8
87.7,120.8,0.6,81.5,1416.7
87.8,121.5,0.6,81.4,1370.4
87.8,122,0.6,81.4,1379.1
87.8,122.2,0.6,81.4,1402.5
87.7,122,0.6,81.3,1383.5
87.5,121.2,0.6,81.3,1404
87.4,120.1,0.6,81.3,1391.8
87.3,119.8,0.6,81.3,1380.1
87.4,120.3,0.6,81.3,1399.1
87.5,121.1,0.6,81.2,1383.5
87.6,121.7,0.6,81.2,1380.1
87.6,122.2,0.6,81.1,1368.9
87.6,122.2,0.6,81,1362.1
87.3,121.8,0.6,81,1379.1
87.2,120.7,0.6,81,1371.8
87.1,119.9,0.6,80.9,1394.3
87.2,120,0.6,80.9,1382.6
87.3,120.6,0.6,80.8,1383.5
87.3,121.4,0.6,80.8,1364.5
87.3,122,0.6,80.7,1339.2
87.2,122.2,0.6,80.6,1433.3
87.1,122.1,0.6,80.6,1379.6
86.9,121.3,0.6,80.5,1375.2
86.7,120.3,0.6,80.4,1361.1
86.6,119.8,0.6,80.3,1349.4
86.7,120.2,0.6,80.2,1400.1
86.6,121.5,0.6,80.1,1365
86.6,121.5,0.6,79.9,1372.3
86,121.7,0.6,79.9,1372.3
86,121.3,0.6,79.8,1388.9
85.4,120.4,0.6,79.7,1381.6
84.7,119.6,0.4,79.7,1371.3
84,119.5,0.3,79.7,1368.9
83.8,119.8,0.3,79.6,1383.5
83.8,120.4,0.3,79.6,1358.2
83.8,120.8,0.3,79.6,1354.3
83.8,121.2,0.3,79.6,1356.7
83.8,121.5,0.3,79.6,1354.8
83.7,121.6,0.3,79.6,1387.4
83.7,121.5,0.3,79.5,1340.1
83.6,121.1,0.3,79.5,1371.8
83.6,119.9,0.3,79.5,1358.7
83.6,119.8,0.3,79.5,1384
83.6,119.5,0.3,79.5,1361.6
83.6,119.7,0.3,79.5,1389.4
83.7,120.1,0.3,79.5,1355.7
83.7,120.6,0.3,79.4,1369.4
83.7,121.1,0.3,79.4,1351.4
83.7,121.4,0.3,79.4,1369.4
83.6,121.6,0.3,79.4,1382.6
83.6,121.5,0.3,79.4,1366.5
83.5,121.2,0.3,79.3,1373.3
83.4,120.7,0.3,79.3,1351.8
83.4,120,0.3,79.3,1365
83.4,119.5,0.3,79.3,1376.7
83.5,119.6,0.3,79.3,1368.9
83.5,120.4,0.3,79.3,1356.7
83.5,120.5,0.3,79.2,1372.8
83.5,120.9,0.3,79.2,1372.8
83.5,121.2,0.3,79.2,1386.5
83.5,121.5,0.3,79.2,1375.7
83.4,121.5,0.3,79.1,1375.2
83.4,121.3,0.3,79.1,1368.9
83.3,120.7,0.3,79.1,1375.7
83.3,120.1,0.3,79.1,1397.2
83.3,119.5,0.3,79.1,1374.8
83.3,119.4,0.3,79.1,1407.9
83.4,119.8,0.3,79,1388.4
83.4,120.3,0.3,79,1356.7
83.4,120.7,0.3,79,1393.8
83.3,121.1,0.3,79,1377.7
83.3,121.5,0.3,78.9,1381.6
83.3,121.5,0.3,78.9,1345.5
83.2,121.3,0.3,78.9,1345.5
83.2,120.9,0.3,78.9,1375.2
83.1,120.3,0.3,78.8,1376.2
83,119.6,0.3,78.8,1398.6
83.1,119.4,0.3,78.8,1390.8
83.1,119.7,0.3,78.8,1391.8
83.1,120.1,0.3,78.7,1380.1
83.1,120.6,0.3,78.7,1373.8
83.1,121,0.3,78.7,1387.9
83.1,121.3,0.3,78.7,1386.9
83,121.4,0.3,78.6,1374.3
83,121.3,0.3,78.6,1381.6
82.9,121,0.3,78.6,1395.7
82.8,119.8,0.3,78.5,1373.3
82.8,119.7,0.3,78.5,1364.5
82.8,119.4,0.3,78.5,1377.7
82.8,119.6,0.3,78.5,1394.3
82.8,120.1,0.3,78.4,1369.9
82.8,120.6,0.3,78.4,1416.2
82.8,121,0.3,78.3,1373.3
82.8,121.3,0.3,78.3,1371.3
82.7,121.5,0.3,78.3,1392.3
82.7,121.4,0.3,78.2,1395.7
82.6,121.1,0.3,78.2,1418.1
82.5,120.4,0.3,78.2,1414.7
82.5,119.9,0.3,78.2,1386
82.5,119.4,0.3,78.1,1380.6
82.5,119.6,0.3,78.1,1385.5
82.5,120.5,0.3,78.1,1374.8
82.5,120.5,0.3,78,1397.2
82.5,120.9,0.3,78,1397.2
82.5,121.3,0.3,77.9,1392.3
82.4,121.5,0.3,77.9,1414.2
82.3,121.4,0.3,77.9,1390.8
82.2,121.1,0.3,77.8,1394.7
82.2,120.6,0.3,77.8,1404.5
82.2,119.9,0.3,77.8,1401.1
82.1,119.5,0.3,77.7,1363.5
82.1,119.6,0.3,77.7,1389.4
82.1,120.1,0.3,77.6,1370.9
82.1,120.6,0.3,77.6,1416.2
82.1,121,0.3,77.5,1370.4
82.1,121.3,0.3,77.5,1375.2
82,121.5,0.3,77.4,1388.9
81.9,121.5,0.3,77.4,1337.2
81.8,121.2,0.3,77.4,1389.9
81.8,120.6,0.3,77.3,1362.1
81.8,119.9,0.3,77.3,1377.7
81.7,119.5,0.3,77.2,1351.8
81.7,119.7,0.3,77.2,1390.8
81.7,120.2,0.3,77.1,1387.9
81.7,120.7,0.3,77.1,1381.1
81.7,121.1,0.3,77,1364.5
81.6,121.4,0.3,77,1411.3
81.6,121.6,0.3,76.9,1341.6
81.5,121.5,0.3,76.9,1385
81.4,121.2,0.3,76.8,1374.8
81.3,120.6,0.3,76.8,1410.8
81.3,119.7,0.3,76.7,1401.1
81.2,119.7,0.3,76.6,1393.3
81.2,119.9,0.3,76.6,1393.3
81.2,120.3,0.3,76.6,1362.6
81.2,120.8,0.3,76.5,1373.3
81.1,121.2,0.3,76.4,1378.7
81,121.5,0.3,76.3,1361.1
80.9,121.7,0.3,76.2,1383.5
80.8,121.6,0.3,76.2,1418.6
80.7,121.3,0.3,76.1,1384
80.5,120.7,0.3,76,1380.1
80.5,120,0.3,75.9,1410.3
80.4,119.8,0.3,75.8,1403.5
80.4,120.1,0.3,75.7,1391.3
80.3,120.5,0.3,75.6,1394.3
80.3,121.4,0.3,75.5,1389.4
80.2,121.4,0.3,75.3,1401.6
80,121.6,0.3,75.3,1401.6
80,121.7,0.3,75.2,1390.4
79.8,121.5,0.3,75.1,1373.3
79.7,121,0.3,75,1410.3
79.5,120.3,0.3,74.9,1426.9
79.4,119.8,0.3,74.8,1412.8
79.3,119.7,0.3,74.7,1379.6
79.2,120.1,0.3,74.5,1386
79,120.4,0.3,74.4,1375.7
78.8,120.5,0.3,74.2,1388.9
78.6,120.4,0.3,74.1,1397.7
78.3,119.9,0.3,73.9,1406
77.9,118.8,0.3,73.7,1385.5
77.4,115.3,0.3,73.5,1418.6
76.9,114.8,0.3,73.1,1378.2
75.9,111.9,0.3,73.1,1378.2
75.8,108.6,0.3,72.9,1386.9
75.3,105.2,0.3,72.8,1396.2
74.9,101.7,0.3,72.6,1398.6
74.4,98.8,0.3,72.5,1412.8
74,95.2,0.3,72.4,1406.4
73.6,91.8,0.3,72.3,1389.9
73.2,88.4,0.3,72.3,1397.2
72.9,85.2,0.3,72.2,1425.5
72.6,82.2,0.3,72.2,1401.6
72.3,79.5,0.3,72.1,1404
72.1,77.1,0.3,72.1,1405
71.8,74.9,0.3,72,1394.3
71.6,71.5,0.3,71.9,1416.7
71.4,71.5,0.3,71.7,1410.8
71.1,70,0.3,71.7,1410.8
71.1,68.8,0.3,71.6,1381.6
71,68.2,0.4,71.5,1404.5
70.9,68.4,0.6,71.5,1387.9
70.8,68.6,0.7,71.3,1406
70.7,68.7,0,70.4,1332.8
87,119.9,0.4,83.2,1359.2
88,120.4,0.4,83.2,1386
88,121,0.4,83.2,1391.8
87.9,121.4,0.4,83.1,1378.7
87.9,121.6,0.4,83.1,1338.2
87.9,121.6,0.4,83.1,1338.7
87.9,121.1,0.4,83.1,1384
87.9,120.3,0.4,83.1,1363.5
87.9,119.3,0.4,83.1,1349.9
88,118.8,0.4,83,1337.2
88,118.8,0.4,83,1361.6
87.9,119.5,0.4,83,1382.1
87.8,119.5,0.4,82.9,1341.6
87.7,120.2,0.4,82.9,1354.8
87.5,120.7,0.4,82.9,1365.5
87.2,121.1,0.4,82.8,1361.6
86.9,121.6,0.4,82.9,1335.3
86.4,121.7,0.4,82.9,1345.5
85.6,121.6,0,83,1382.6
85.3,121.2,0,83.2,1375.7
87.7,120.4,0.4,83.2,1375.7
87.7,119.5,0.4,83.1,1347
88.1,119.3,0.4,83.1,1335.8
88.1,119.8,0.4,83.1,1355.3
88.1,120.3,0.4,83.1,1347.5
88,120.9,0.4,83.1,1354.8
87.9,121.6,0.4,83.1,1347.5
87.8,121.6,0.4,83.1,1365.5
87.8,121.7,0.4,83.1,1328
87.8,121.5,0.4,83.1,1357.2
87.9,120.9,0.4,83.1,1340.1
87.9,120,0.4,83,1353.3
88,119.4,0.4,83,1358.2
88,119.5,0.4,83,1357.2
88,120,0.4,83,1352.8
87.9,120.6,0.4,83,1352.8
87.9,121.1,0.4,83,1344.5
87.8,121.5,0.4,83,1386
87.7,121.7,0.4,83,1378.2
87.7,121.7,0.4,83,1348.9
87.8,121.2,0.4,83,1327.5
87.8,119.7,0.4,83,1365
87.9,119.6,0.4,82.9,1336.7
87.9,119.3,0.4,82.9,1354.3
87.9,119.7,0.4,82.9,1374.8
87.9,120.2,0.4,82.9,1364
87.8,120.8,0.4,82.9,1312.4
87.7,121.2,0.4,82.9,1377.7
87.6,121.6,0.4,82.9,1380.1
87.6,121.7,0.4,82.9,1339.2
87.7,121.5,0.4,82.9,1339.2
87.7,120.9,0.4,82.9,1382.6
87.7,120.1,0.4,82.8,1343.6
87.8,119.4,0.4,82.8,1343.6
87.8,119.4,0.4,82.8,1364.5
87.8,120,0.4,82.8,1363.1
87.8,120.9,0.4,82.8,1365.5
87.7,121,0.4,82.8,1331.9
87.6,121.4,0.4,82.8,1372.3
87.5,121.7,0.4,82.8,1343.1
87.5,121.6,0.4,82.7,1371.3
87.6,121.2,0.4,82.7,1336.2
87.6,120.5,0.4,82.7,1366
87.6,119.6,0.4,82.7,1371.3
87.7,119.3,0.4,82.7,1360.6
87.7,119.7,0.4,82.7,1322.1
87.7,120.2,0.4,82.6,1354.3
87.6,120.7,0.4,82.6,1347
87.5,121.2,0.4,82.6,1372.8
87.4,121.5,0.4,82.6,1363.1
87.4,121.7,0.4,82.6,1365.5
87.4,120.9,0.4,82.6,1357.2
87.5,120.9,0.4,82.6,1338.2
87.5,120.1,0.4,82.6,1366.5
87.5,119.4,0.4,82.6,1365
87.6,119.4,0.4,82.5,1361.1
87.6,119.9,0.4,82.5,1373.8
87.5,120.5,0.4,82.5,1347.5
87.5,121,0.4,82.5,1352.3
87.3,121.4,0.4,82.5,1364
87.3,121.6,0.4,82.5,1364
87.3,121.6,0.4,82.5,1359.6
87.3,121.2,0.4,82.4,1337.7
87.3,120.5,0.4,82.4,1383.5
87.4,119.6,0.4,82.4,1363.5
87.4,119.3,0.4,82.4,1332.3
87.4,120.2,0.4,82.4,1383.5
87.4,120.2,0.4,82.3,1384
87.3,120.8,0.4,82.3,1402.5
87.2,121.3,0.4,82.3,1373.8
87.1,121.6,0.4,82.3,1368.4
87.1,121.7,0.4,82.3,1351.4
87.1,121.5,0.4,82.3,1347.9
87.2,120.8,0.4,82.2,1367.9
87.2,120.1,0.4,82.2,1330.9
87.3,119.4,0.4,82.2,1361.6
87.3,119.4,0.4,82.2,1354.3
87.3,119.9,0.4,82.1,1340.6
87.2,120.5,0.4,82.1,1352.8
87.1,121,0.4,82.1,1360.6
87,121.4,0.4,82,1362.6
86.9,121.7,0.4,82,1355.7
86.9,121.7,0.4,82,1343.1
86.9,121.4,0.4,81.9,1361.1
86.8,120.7,0.4,81.6,1364.5
86.7,119.8,0.4,81.6,1328
86.8,119.3,0.4,81.8,1337.2
87,119.5,0.4,81.9,1332.3
87,120.1,0.4,81.9,1367.9
87,120.7,0.4,81.8,1317.7
87,121.2,0.4,81.8,1317.7
87,121.5,0.4,81.7,1372.8
87.2,121.6,0.4,81.6,1326.5
87.8,121.4,0.4,81.3,1324.1
89,120.9,0.4,81.2,1197.8
90.8,120,0.4,81.3,423.6
90.6,119.3,0.4,81.4,348.1
89.8,119.4,0.4,81.6,418.8
88.6,119.9,0.4,81.7,564.5
87.4,120.5,0.4,81.8,1363.1
86.8,121,0.4,81.8,1362.6
86.7,121.4,0.4,81.7,1363.5
86.7,121.6,0.4,81.7,1377.7
86.6,121.5,0.4,81.7,1367
86.7,121,0.4,81.7,1341.1
86.7,120.2,0.4,81.6,1351.8
86.8,119.4,0.4,81.6,1341.6
86.8,119.3,0.4,81.6,1328.4
86.7,119.8,0.4,81.5,1318.2
86.7,120.4,0.4,81.5,1357.7
86.6,120.8,0.4,81.5,1362.6
86.5,121.4,0.4,81.4,1356.7
86.4,121.4,0.4,81.4,1352.8
86.4,121.3,0.4,81.4,1356.7
86.4,121,0.4,81.4,1358.2
86.4,120.4,0.4,81.3,1353.3
86.4,119.6,0.4,81.3,1396.7
86.4,119.2,0.4,81.2,1347.9
86.3,119.3,0.4,81.2,1351.8
86.1,119.7,0.4,81.1,1360.1
85.5,120.2,0.4,81.1,1383.5
85.5,120.7,0.4,81.1,1366.5
85.4,121.1,0.4,81.1,1345
85.4,121.3,0.4,81.1,1357.2
85.4,121.4,0.4,81.1,1378.2
85.4,121.2,0.4,81,1372.3
85.4,120,0.4,81,1347
85.5,120,0.4,81,1341.6
85.5,119.3,0.4,81,1352.8
85.4,119.2,0.4,80.9,1331.4
85.4,119.6,0.4,80.9,1354.8
85.4,120.1,0.4,80.9,1382.1
85.3,120.6,0.4,80.9,1353.3
85.3,121,0.4,80.9,1360.1
85.2,121.3,0.4,80.8,1340.6
85.2,121.4,0.4,80.8,1345
85.2,121.3,0.4,80.8,1366
85.2,120.8,0.4,80.8,1360.1
85.3,120.2,0.4,80.8,1346
85.3,119.5,0.4,80.7,1340.1
85.3,119.2,0.4,80.7,1362.1
85.2,119.9,0.4,80.7,1392.3
85.2,120,0.4,80.7,1345
85.1,120.5,0.4,80.6,1372.8
85,120.9,0.4,80.6,1334.8
85,121.2,0.4,80.6,1366
84.9,121.4,0.4,80.6,1381.6
85,121.4,0.4,80.5,1360.1
85,121,0.4,80.5,1353.3
85,120.4,0.4,80.5,1349.9
85,119.6,0.4,80.5,1349.9
85,119.2,0.4,80.4,1363.1
85,119.4,0.4,80.4,1337.2
84.9,119.9,0.4,80.4,1363.5
84.9,120.3,0.4,80.3,1327.5
84.8,120.8,0.4,80.3,1374.8
84.7,121.2,0.4,80.3,1330.9
84.7,121.3,0.4,80.3,1340.1
84.7,121.3,0.4,80.2,1373.3
84.7,121.1,0.4,80.2,1384
84.7,120.6,0.4,80.2,1366
84.7,119.8,0.4,80.1,1363.1
84.7,119.3,0.4,80.1,1351.8
84.7,119.3,0.4,80.1,1347.9
84.6,119.7,0.4,80,1357.7
84.5,120.2,0.4,80,1358.7
84.5,120.6,0.4,80,1367.9
84.4,121,0.4,79.9,1343.1
84.4,121.2,0.4,79.9,1375.2
84.3,121.3,0.4,79.9,1360.1
84.4,121,0.4,79.8,1333.3
84.4,119.8,0.4,79.8,1367
84.3,119.8,0.4,79.7,1368.4
84.3,119.2,0.4,79.7,1331.4
84.3,119.2,0.4,79.6,1339.2
84.3,119.7,0.4,79.6,1328.9
84.2,120.2,0.4,79.6,1365.5
84.1,120.6,0.4,79.5,1389.4
84,121,0.4,79.5,1341.1
83.9,121.2,0.4,79.4,1354.8
83.9,121.2,0.4,79.4,1354.8
83.9,120.9,0.4,79.4,1356.2
83.9,120.4,0.4,79.3,1360.6
83.9,119.6,0.4,79.2,1378.7
83.9,119.1,0.3,79.2,1373.8
83.9,119.1,0.4,79.1,1347.5
83.8,120,0.4,79.1,1341.6
83.7,120.1,0.4,79,1342.6
83.6,120.5,0.4,79,1372.3
83.5,120.8,0.4,78.9,1340.6
83.4,120.9,0.4,78.8,1372.3
83.4,120.8,0.4,78.8,1385.5
83.3,120.4,0.4,78.7,1365
83.3,119.7,0.4,78.6,1381.1
83.3,119,0.4,78.5,1383
83.2,118.6,0.3,78.5,1345
83.2,118.8,0.4,78.4,1383.5
83,119.1,0.4,78.3,1357.2
82.9,119.3,0.4,78.2,1347.9
82.8,119.2,0.4,78.1,1335.3
82.6,118.9,0.4,78,1342.1
82.5,117.1,0.3,77.9,1364.5
82.4,116.9,0.4,77.8,1335.8
82.3,114.6,0.4,77.7,1356.7
82.2,112.8,0.3,77.6,1349.4
82,110.4,0.3,77.5,1370.9
81.8,109,0.3,77.3,1365
81.6,108.7,0.3,77.2,1353.3
81.2,109.4,0.3,77.1,1348.4
80.9,110.7,0.3,76.8,1355.3
80.3,112.9,0.3,76.8,1355.3
---,114.7,0.3,76.6,1373.8
69.7,120.2,0.3,78,1315.3
69.4,120.7,0.3,78.5,1291.9
76,121.2,0.3,78.6,1339.7
81.5,121.2,0.3,78.6,1360.6
83.1,121.2,0.3,78.6,1372.3
83.2,120.9,0.3,78.5,1347
83.1,120.3,0.4,78.4,1344.5
83.1,119.6,0.3,78.4,1370.9
83,119.2,0.3,78.3,1361.1
83,119.2,0.4,78.2,1371.8
82.9,119.6,0.4,78.1,1370.4
82.6,120.1,0.4,78,1388.4
82.6,120.5,0.3,78,1344.5
82.5,120.7,0.3,77.9,1372.3
82.4,120.7,0.3,77.8,1361.6
82.3,120.5,0.4,77.7,1371.3
82.3,119.9,0.3,77.6,1371.8
82.3,118.6,0.3,77.5,1373.8
82.2,118.6,0.3,77.4,1347
82.1,118.2,0.4,77.3,1361.6
82,118.4,0.3,77.2,1353.3
81.8,118.5,0.3,77.1,1404
81.6,118.4,0.3,76.9,1360.1
81.5,118,0.3,76.8,1363.1
81.3,116.9,0.3,76.7,1337.2
81.1,115.2,0.3,76.4,1363.5
80.8,113.1,0.3,76.4,1363.5
80.8,110,0.3,76.2,1358.2
80.6,106.3,0.3,76.1,1388.4
80.3,102.4,0.3,75.9,1372.8
79.9,98.2,0.3,75.7,1370.9
79.6,93.9,0.3,75.5,1361.1
79.1,85.5,0.3,75.4,1347.9
78.6,82.2,0.3,75.2,1344.5
78,80.9,0.3,75,1381.6
77.5,80.9,0.3,74.9,1366
76.9,81.8,0.3,74.8,1402.1
76.4,84.1,0.3,74.7,1377.2
75.8,85.8,0.3,74.6,1377.2
75.4,85.9,0.3,74.5,1412.3
82.8,120.4,0.3,78.9,1342.1
82.8,120.7,0.3,78.9,1341.6
82.5,120.9,0.3,78.9,1354.8
82.2,120.9,0.3,78.9,1342.6
82.2,120.9,0.3,78.9,1306
82.2,120.6,0.3,78.9,1347
82.2,120.1,0.3,78.9,1342.6
82.2,119.6,0.3,78.8,1350.9
82.2,119.2,0.3,78.8,1336.2
82.2,119,0.3,78.8,1335.8
82.2,119.2,0.3,78.8,1349.9
82.2,119.5,0.3,78.7,1340.1
82.2,119.9,0.3,78.8,1338.7
82.1,120.2,0.3,78.8,1338.7
82.1,120.6,0.3,78.8,1382.1
82.5,120.8,0.3,78.8,1386.5
82.6,120.9,0.3,78.8,1343.1
82.7,120.9,0.3,78.7,1377.2
82.7,120.4,0.3,78.7,1385.5
82.7,120.4,0.3,78.7,1381.1
82.7,119.9,0.3,78.6,1398.6
82.7,119.3,0.3,78.6,1379.1
82.7,119,0.3,78.5,1380.6
82.6,119,0.3,78.5,1381.1
82.6,119.3,0.3,78.5,1381.1
82.6,119.7,0.3,78.4,1389.9
82.5,120.1,0.3,78.4,1375.2
82.4,120.4,0.3,78.4,1361.1
82.4,120.7,0.3,78.4,1388.4
82.3,120.9,0.3,78.3,1370.9
82.3,120.9,0.3,78.3,1397.7
82.3,120.8,0.3,78.3,1379.1
82.3,120.6,0.3,78.2,1401.6
82.3,119.6,0.3,78.2,1390.4
82.3,119.1,0.3,78.2,1378.7
82.2,119,0.3,78.1,1423.5
82.2,119.2,0.3,78.1,1394.7
82.2,119.6,0.3,78,1382.6
82.1,120,0.3,78,1428.9
82.1,120.4,0.3,77.9,1414.7
82,120.7,0.3,77.9,1415.7
81.9,120.9,0.3,77.9,1409.4
81.9,121,---,77.8,1388.9
81.8,120.9,0.3,77.8,1388.9
81.8,120.7,0.3,77.8,1398.2
81.7,120.2,0.3,77.7,1389.4
81.7,119.7,0.3,77.7,1403
81.8,119,0.3,77.6,1416.7
81.7,119,0.3,77.6,1379.6
81.7,119.2,0.3,77.5,1384
81.7,119.6,0.3,77.5,1407.9
81.6,120,0.3,77.5,1415.7
81.6,120.4,0.3,77.4,1404.5
81.5,120.6,0.3,77.4,1396.2
81.4,120.9,0.3,77.3,1412.3
81.4,121,0.3,77.3,1435.2
81.3,120.9,0.3,77.2,1420.1
81.2,120.7,0.3,77.1,1423.5
81.2,120.3,0.3,---,1423.5
81.2,119.8,0.3,77.1,1434.7
81.2,119.3,0.3,77,1398.6
81.2,119.1,0.3,77,1421.6
81.1,119.5,0.3,76.9,1400.1
81.1,119.6,0.3,76.9,1409.4
81,120,0.3,76.8,1372.8
81,120.3,0.3,76.7,1383
80.9,120.6,0.3,76.7,1343.6
80.8,120.7,0.3,76.6,1400.6
80.7,120.7,0.3,76.6,1388.9
80.6,120.5,0.3,76.5,1409.4
80.5,120.2,0.3,76.5,1415.2
80.5,119.7,0.3,76.4,1398.6
80.5,119.1,0.3,76.3,1411.3
80.4,118.7,0.3,76.2,1394.7
80.4,118.6,0.3,76.2,1393.3
80.3,118.8,0.3,76.1,1390.8
80.3,119,0.3,76,1395.7
80.2,119,0.3,75.9,1421.1
80.1,118.9,0.3,75.8,1398.6
79.9,118.6,0.3,75.7,1408.4
79.8,118,0.3,75.6,1390.4
79.7,117,0.3,75.5,1404
79.6,115.5,0.3,75.4,1414.7
79.5,113.6,0.3,75.3,1390.4
79.4,111,0.3,75.2,1434.2
79.3,107.9,0.3,75.1,1404.5
79.1,104.5,0.3,74.9,1425
79,101,0.3,74.7,1397.2
78.8,97.3,0.3,74.7,---
78.5,93.7,0.3,74.5,1388.4
78,90.6,0.3,74.4,1401.1
77.9,87,0.3,74.2,1402.5
77.5,81,0.3,74.1,1436.7
77.1,80.5,0.3,74,1430.3
76.7,77.1,0.3,73.8,1440.6
76.3,75.1,0.3,73.7,1436.7
75.8,73,0.3,73.5,1411.8
75.4,71.6,0.3,73.4,1388.4
75,70.8,0.3,73.3,1406.4
74.5,70.6,0.3,73.2,1400.6
74.1,70.8,0.3,73.2,1392.8
73.8,71.2,0.3,73.1,1411.8
73.5,71.5,0.3,73,1382.6
73.2,71.5,0.3,73,1388.4
73,71.5,0.3,72.9,1387.4
80.5,119.8,0.2,77.7,1375.7
80.3,120,0.2,77.7,1355.3
80.2,120.2,0.2,77.7,1368.4
80,120.3,0.2,77.6,1311.9
80,120.3,0.2,77.6,1366
80,120.3,0.2,77.6,1388.9
80,120.2,0.2,77.6,1388.9
79.9,120,0.2,77.6,1384
79.9,119.7,0.2,77.6,1358.2
79.9,118.9,0.2,77.5,1373.3
79.9,118.9,0.2,77.5,1330.9
79.9,118.6,0.2,77.5,1386.9
79.9,118.5,0.2,77.5,1360.1
79.9,118.6,0.2,77.5,1348.4
79.9,118.8,0.2,77.4,1374.8
79.8,119.1,0.2,77.4,1392.8
79.8,119.3,0.2,77.4,1394.7
79.8,119.6,0.2,77.4,1373.8
79.7,119.8,0.2,77.4,1408.9
79.7,120,0.2,77.4,1344.5
79.7,120.2,0.2,77.3,1382.6
79.7,120.2,0.2,77.3,1391.3
79.7,120.2,0.2,77.3,1339.7
79.6,120.2,0.2,77.3,1301.1
79.6,119.8,0.2,77.3,1365
79.6,119.7,0.2,77.2,1346
79.6,119.4,0.2,77.2,1371.3
79.6,119,0.2,77.2,1359.6
79.6,118.7,0.2,77.2,1356.7
79.6,118.5,0.2,77.1,1358.7
79.5,118.4,0.2,77.1,1345.5
79.5,118.6,0.2,77.1,1366.5
79.5,118.8,0.2,77.1,1385
79.5,119.1,0.2,77.1,1356.2
79.4,119.3,0.2,77,1353.3
79.4,119.5,0.2,77,1351.8
79.4,119.7,0.2,77,1351.8
79.4,119.8,0.2,77,1354.8
79.3,119.8,0.2,76.9,1359.6
79.3,119.6,0.2,76.9,1341.6
79.3,119.6,0.2,76.9,1377.7
79.3,119.4,0.2,76.8,1402.5
79.3,119,0.2,76.8,1370.4
79.2,118.6,0.2,76.8,1403
79.2,118.2,0.2,76.7,1353.8
79.2,117.8,0.2,76.7,1381.6
79.1,117.6,0.2,76.7,1370.9
79.1,117.5,0.2,76.6,1359.6
79.1,117.6,0.2,76.6,1350.9
79,117.6,0.2,76.6,1355.7
79,117.6,0.2,76.5,1369.9
78.9,117.5,0.2,76.5,1369.9
78.9,117.3,0.2,76.4,1371.8
78.8,116.9,0.2,76.4,1340.1
78.8,115.8,0.2,76.4,1356.7
78.7,115.7,0.2,76.3,1369.4
78.7,114.8,0.2,76.3,1378.7
78.6,113.5,0.2,76.2,1353.8
78.6,111.9,0.2,76.2,1357.7
78.5,110,0.2,76.1,1398.6
78.4,107.9,0.2,76.1,1383
78.4,105.8,0.2,76,1379.6
78.3,103.8,0.2,75.9,1358.7
78.2,102.3,0.2,75.9,1389.9
78.1,101.4,0.2,75.8,1376.7
77.9,100.7,0.2,75.8,1362.6
77.8,100.5,0.2,75.8,1368.4
77.7,100.7,0.2,75.7,1338.2
77.4,101.7,0.2,75.7,1368.4
77.4,105.9,0.2,75.6,1375.7
77.3,106.3,0.2,75.6,1392.3
77.2,107.4,0.2,75.6,1387.4
77.1,107.6,0.2,75.5,1353.8
77,107.7,0.2,75.5,1373.8
77,107.9,0.2,75.4,1368.4
77,108,0.2,75.3,1377.7
76.9,108.1,0.2,75.3,1341.1
76.9,108.3,0.2,75.2,1387.4
76.8,108.4,0.2,75.1,1364.5
76.7,108.6,0.2,75.1,1376.7
76.5,108.7,0.2,75,1372.3
76.3,108.8,0.2,75,1372.3
77.6,119.5,0.2,76.1,1382.6
77.6,119,0.2,76.1,1376.7
78.2,118.9,0.2,76.1,1347.5
78.4,118.6,0.2,76,1376.2
78.3,118.3,0.2,76,1387.4
78.3,118.1,0.2,76,1365.5
78.3,118.1,0.2,75.9,1358.2
78.3,118.3,0.2,75.9,1344.5
78.2,118.5,0.2,75.9,1351.8
78.2,118.7,0.2,75.8,1376.7
78.1,118.9,0.2,75.8,1365
78.1,119.1,0.2,75.8,1360.1
78.1,119.2,0.2,75.7,1365
78,119.2,0.2,75.7,1365
77.9,119.2,0.2,75.6,1364.5
77.9,119.2,0.2,75.6,1352.8
77.9,118.8,0.2,75.6,1355.7
77.9,118.8,0.2,75.5,1386.5
77.8,118.4,0.2,75.5,1374.8
77.8,118,0.2,75.4,1340.6
77.7,117.5,0.2,75.4,1346
77.7,117.2,0.2,75.3,1365.5
77.6,116.9,0.2,75.3,1321.6
77.6,116.8,0.2,75.2,1374.8
77.6,116.8,0.2,75.2,1329.9
77.5,116.8,0.2,75.1,1376.2
77.4,116.7,0.2,75.1,1381.6
77.3,116.5,0.2,75,1357.7
77.3,116.3,0.2,75,1376.2
77.2,115.9,0.2,74.9,1372.3
77.1,115.3,0.2,74.8,1330.4
77.1,113.7,0.2,74.8,1366
77,113.5,0.2,74.7,1371.8
76.9,112.1,0.2,74.6,1378.7
76.8,110.4,0.2,74.5,1369.4
76.7,108.1,0.2,74.4,1365
76.6,105.1,0.2,74.4,1359.2
76.5,101.5,0.2,74.3,1347.5
76.4,97.4,0.2,74.2,1365
76.2,93,0.2,74.1,1340.1
76,88.5,0.2,74.1,1381.1
75.8,84.5,0.2,74,1350.9
75.6,81.6,0.2,73.9,1347.5
75.4,79.5,0.2,73.9,1347.5
75.1,77.4,0.2,73.8,1374.8
74.6,74.9,0.2,73.8,1365
74.6,69.8,0.2,73.7,1349.4
74.4,69.7,0.2,73.7,1389.4
74.1,69.5,0.2,73.7,1349.9
74,69.5,0.2,73.7,1336.2
73.8,69.5,0.2,73.7,1377.7
73.6,69.5,0.2,73.6,1358.2
73.5,69.5,0.2,73.6,1370.4
73.4,69.5,0.2,73.6,1389.9
73.3,69.5,0.2,73.6,1354.8
73.3,69.5,0.2,73.6,1330.9
73.2,69.5,0.2,73.6,1392.8
73.2,69.5,0.2,73.6,1347
73.2,69.5,0.2,73.6,1347
73.3,69.5,0,73.6,1358.2
73.4,69.5,0,73.6,1359.2
73.4,69.5,0,73.6,1360.6
73.5,69.5,0,73.6,1356.7
73.5,69.5,0,73.6,1362.6
73.5,69.5,0,73.5,1360.6
73.4,69.5,0,73.5,1341.6
73.4,69.5,0,73.5,1373.8
73.4,69.5,0,73.5,1372.3
73.4,69.5,0,73.5,1356.7
73.4,69.5,0,73.5,1347.5
73.4,69.5,0,73.5,1352.3
73.4,69.5,0,73.4,1341.1
73.3,69.5,0,73.4,1372.3
73.3,69.5,0,73.4,1372.3
73.3,69.5,0,73.4,1384.5
73.3,69.5,0,73.4,1334.8
73.3,69.5,0,73.4,1377.7
73.3,69.5,0,73.3,1332.3
73.2,69.5,0,73.3,1371.3
73.2,69.5,0,73.3,1340.1
73.2,69.5,0,73.3,1352.8
73.2,69.5,0,73.3,1380.1
73.2,69.5,0,73.3,1347.9
73.2,69.5,0,73.2,1357.7
73.1,69.5,0,73.2,1346
73.1,69.5,0,73.2,1371.8
73.1,69.5,0,73.2,1357.7
73.1,69.5,---,73.1,1368.4
73.1,69.5,0,---,1364.5
73,69.5,0,73.1,1381.1
73,69.4,0,73.1,1330.4
73,69.4,0,73.1,1388.4
73,69.4,0,73.1,1396.7
73,69.4,0,73,1357.2
72.9,69.4,0,73,1363.1
72.9,69.4,0,73,1345.5
72.9,69.4,0,73,1386
72.9,69.4,0,73,1384
72.9,69.4,0,72.9,1364.5
72.8,69.4,0,72.9,1328.9
72.8,69.4,0,72.9,1366.5
72.8,69.4,0,72.9,1353.3
72.7,69.4,0,72.8,1381.6
72.7,69.4,0,72.8,1381.6
72.7,69.4,0,72.7,1353.3
72.6,69.4,0,72.7,1357.2
72.6,69.4,0,72.7,1386.9
72.6,69.4,0,72.6,1356.2
72.5,69.4,0,72.6,1397.2
72.5,69.4,0,72.5,1379.6
72.4,69.4,0,72.5,1406
72.4,69.4,0,72.4,1376.2
72.3,69.4,0,72.3,1408.9
72.2,69.4,0,72.2,1366.5
72.2,69.4,0,72.1,1361.1
72.1,69.4,0,72,1370.4
72,69.4,0,71.8,1360.6
71.8,69.4,0,71.1,1298.7
71.6,69.4,0,71,---
